time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,9.255015174858272e-05,297.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,9.746006253408268e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,7.198376260930672e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.745994611876084e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.000462307158159,291.17108154296875,294.1499938964844,282.5633239746094,281.6604919433594,284.7079772949219,282.8314514160156,290.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861612925305,3.6632985533913134e-09,0.0009861576836556,-0.0086443992331624,0.0,0.0,0.0,-0.0066541158594191,60.0,-5.5194091796875,-0.0,-6.630638438309688e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.25295753404498e-05,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.743838745635004e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,7.196775550255552e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.743827831698582e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0004622043925337,291.1676330566406,294.1499938964844,282.52667236328125,281.62091064453125,284.6701965332031,282.794921875,290.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859415004029,3.6418483784217415e-09,0.000985937891528,-0.0085882330313324,0.0,0.0,0.0,-0.0066432976163923,60.0,-5.540628910064697,-0.0,-6.627682580528926e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.25295753404498e-05,297.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.743838745635004e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173156738281,0.0,0.0,7.196775550255552e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.743827831698582e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0004622043925337,291.1676330566406,294.1499938964844,282.52667236328125,281.62091064453125,284.6701965332031,282.794921875,290.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859415004029,3.6418483784217415e-09,0.000985937891528,-0.0085882330313324,0.0,0.0,0.0,-0.0066432976163923,60.0,-5.540628910064697,-0.0,-6.627682580528926e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.251655865227804e-05,297.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.742467955220492e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.195762736955658e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.74245704128407e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,0.0004621393454726,291.1658935546875,294.1499938964844,282.5083312988281,281.6011657714844,284.6513061523437,282.7767639160156,290.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858025005087,3.6282854498637107e-09,0.0009857988916337,-0.0085527179762721,0.0,0.0,0.0,-0.0066364570520818,60.0,-5.551069736480713,-0.0,-6.625813853133877e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,9.250163566321136e-05,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.740895620780066e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,7.194602221716195e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.740884706843644e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,0.0004620648105628,291.1641540527344,294.1499938964844,282.489990234375,281.5814514160156,284.6324462890625,282.7586975097656,290.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856431279331,3.612739440939095e-09,0.0009856395190581,-0.0085120117291808,0.0,0.0,0.0,-0.0066286167129874,60.0,-5.561393737792969,-0.0,-6.623672277328296e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.246623085346072e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.737167420098558e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.191847544163465e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.737156506162135e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0004618879465851,291.16070556640625,294.1499938964844,282.4533386230469,281.542236328125,284.5947265625,282.7228698730469,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852652437984,3.575873153138786e-09,0.0009852617513388,-0.0084154773503541,0.0,0.0,0.0,-0.0066100233234465,60.0,-5.581665515899658,-0.0,-6.618594738938556e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.246623085346072e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.737167420098558e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,7.191847544163465e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,9.737156506162135e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0004618879465851,291.16070556640625,294.1499938964844,282.4533386230469,281.542236328125,284.5947265625,282.7228698730469,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852652437984,3.575873153138786e-09,0.0009852617513388,-0.0084154773503541,0.0,0.0,0.0,-0.0066100233234465,60.0,-5.581665515899658,-0.0,-6.618594738938556e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.242602391168477e-05,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.732933540362863e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,7.18872033758089e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.732922626426443e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.000461687130155,291.1572265625,294.1499938964844,282.4166564941406,281.5033874511719,284.5570373535156,282.6873474121094,290.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848364861682,3.534020409645677e-09,0.0009848328772932,-0.0083058858290314,0.0,0.0,0.0,-0.0065889158286154,60.0,-5.601597309112549,-0.0,-6.612832947894276e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.242602391168477e-05,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.732933540362863e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,7.18872033758089e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.732922626426443e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.000461687130155,291.1572265625,294.1499938964844,282.4166564941406,281.5033874511719,284.5570373535156,282.6873474121094,290.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848364861682,3.534020409645677e-09,0.0009848328772932,-0.0083058858290314,0.0,0.0,0.0,-0.0065889158286154,60.0,-5.601597309112549,-0.0,-6.612832947894276e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.238025813829154e-05,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.72811394603923e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.185160939116031e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.728103032102808e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0004614585195668,291.1537780761719,294.1499938964844,282.3800048828125,281.4649658203125,284.5194091796875,282.6522521972656,290.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843481238931,3.486387623041764e-09,0.0009843446314334,-0.0081811593845486,0.0,0.0,0.0,-0.0065648918971419,60.0,-5.621143341064453,-0.0,-6.606278191156889e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.238025813829154e-05,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.72811394603923e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,7.185160939116031e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.728103032102808e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0004614585195668,291.1537780761719,294.1499938964844,282.3800048828125,281.4649658203125,284.5194091796875,282.6522521972656,290.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843481238931,3.486387623041764e-09,0.0009843446314334,-0.0081811593845486,0.0,0.0,0.0,-0.0065648918971419,60.0,-5.621143341064453,-0.0,-6.606278191156889e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.233122545992956e-05,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.722949471324682e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.181346154538915e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.722939284984022e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004612135526258,291.1503295898437,294.1499938964844,282.34332275390625,281.4271240234375,284.4818115234375,282.6175537109375,290.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838250698521,3.4353520028673756e-09,0.0009838216938078,-0.0080475211143493,0.0,0.0,0.0,-0.0065391524694859,60.0,-5.64039945602417,-0.0,-6.599258739470315e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.233122545992956e-05,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.722949471324682e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.181346154538915e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.722939284984022e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004612135526258,291.1503295898437,294.1499938964844,282.34332275390625,281.4271240234375,284.4818115234375,282.6175537109375,290.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838250698521,3.4353520028673756e-09,0.0009838216938078,-0.0080475211143493,0.0,0.0,0.0,-0.0065391524694859,60.0,-5.64039945602417,-0.0,-6.599258739470315e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.230581781594084e-05,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.720274101709948e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.179370004450902e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.720263915369288e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.000461086659925,291.1485900878906,294.1499938964844,282.32501220703125,281.408447265625,284.4630126953125,282.600341796875,290.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835540549829,3.408912707669742e-09,0.0009835506789386,-0.0079782893881201,0.0,0.0,0.0,-0.0065258182585239,60.0,-5.649951457977295,-0.0,-6.595623602834166e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.227999544236808e-05,297.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.717555076349528e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.177361840149388e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.717544162413104e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004609576717484,291.1468811035156,294.1499938964844,282.3066711425781,281.38995361328125,284.4442138671875,282.583251953125,290.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832787327468,3.382041757760134e-09,0.0009832753567025,-0.0079079270362854,0.0,0.0,0.0,-0.0065122656524181,60.0,-5.659459114074707,-0.0,-6.591930912236421e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.222796506946906e-05,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.712074825074524e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.173314224928617e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.712064638733864e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004606977454386,291.1434326171875,294.1499938964844,282.2699890136719,281.353515625,284.4066772460937,282.5492858886719,290.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827236644923,3.327892406090882e-09,0.0009827204048633,-0.0077661355026066,0.0,0.0,0.0,-0.0064849560149014,60.0,-5.67838716506958,-0.0,-6.584491529793014e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.222796506946906e-05,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.712074825074524e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.173314224928617e-05,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.712064638733864e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004606977454386,291.1434326171875,294.1499938964844,282.2699890136719,281.353515625,284.4066772460937,282.5492858886719,290.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827236644923,3.327892406090882e-09,0.0009827204048633,-0.0077661355026066,0.0,0.0,0.0,-0.0064849560149014,60.0,-5.67838716506958,-0.0,-6.584491529793014e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.217638580594212e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.706643322715536e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.169302261900157e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.706633136374876e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004604401183314,291.1399841308594,294.1499938964844,282.2333374023437,281.3179931640625,284.36920166015625,282.5157470703125,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821734856814,3.274216675563934e-09,0.0009821702260524,-0.0076255840249359,0.0,0.0,0.0,-0.0064578847959637,60.0,-5.697267055511475,-0.0,-6.577121069994973e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.217638580594212e-05,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.706643322715536e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.169302261900157e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.706633136374876e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004604401183314,291.1399841308594,294.1499938964844,282.2333374023437,281.3179931640625,284.36920166015625,282.5157470703125,290.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821734856814,3.274216675563934e-09,0.0009821702260524,-0.0076255840249359,0.0,0.0,0.0,-0.0064578847959637,60.0,-5.697267055511475,-0.0,-6.577121069994973e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.212582517648116e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.701318776933476e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.16536960680969e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.701308590592816e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004601875552907,291.13653564453125,294.1499938964844,282.1966552734375,281.2834167480469,284.33172607421875,282.4824523925781,290.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816342499107,3.2216036505161583e-09,0.0009816309902817,-0.0074878139421343,0.0,0.0,0.0,-0.0064313495531678,60.0,-5.716151714324951,-0.0,-6.569901245256915e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.212582517648116e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.701318776933476e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.16536960680969e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.701308590592816e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0004601875552907,291.13653564453125,294.1499938964844,282.1966552734375,281.2834167480469,284.33172607421875,282.4824523925781,290.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816342499107,3.2216036505161583e-09,0.0009816309902817,-0.0074878139421343,0.0,0.0,0.0,-0.0064313495531678,60.0,-5.716151714324951,-0.0,-6.569901245256915e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.207780385622756e-05,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.69626198639162e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.161634130170569e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.69625180005096e-05,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004599476815201,291.1330871582031,294.1499938964844,282.1600036621094,281.2499389648437,284.2942810058594,282.4494323730469,290.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811220224946,3.1716302917317303e-09,0.0009811188792809,-0.0073569561354815,0.0,0.0,0.0,-0.0064061461016535,60.0,-5.735122680664063,-0.0,-6.563046639485037e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.207780385622756e-05,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.69626198639162e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.161634130170569e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.69625180005096e-05,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0004599476815201,291.1330871582031,294.1499938964844,282.1600036621094,281.2499389648437,284.2942810058594,282.4494323730469,290.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811220224946,3.1716302917317303e-09,0.0009811188792809,-0.0073569561354815,0.0,0.0,0.0,-0.0064061461016535,60.0,-5.735122680664063,-0.0,-6.563046639485037e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.205441892845556e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.693799074739218e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,7.159815140767023e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.693788888398558e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0004598308587446,291.13134765625,294.1499938964844,282.14166259765625,281.233642578125,284.27557373046875,282.4329833984375,290.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808726608753,3.1472913164520833e-09,0.0009808695176616,-0.0072932224720716,0.0,0.0,0.0,-0.0063938708044588,60.0,-5.7446370124816895,-0.0,-6.559709930797909e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.203211084241048e-05,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.691449668025598e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,7.15807982487604e-05,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.691439481684938e-05,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0004597194201778,291.129638671875,294.1499938964844,282.1233215332031,281.2176513671875,284.25689697265625,282.4165954589844,290.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806347079575,3.1240734443827023e-09,0.0009806315647438,-0.0072324252687394,0.0,0.0,0.0,-0.0063821608200669,60.0,-5.754191875457764,-0.0,-6.556527409884438e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.199023043038324e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.68703898251988e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.15482237865217e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.68702952377498e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004595102509483,291.1261901855469,294.1499938964844,282.086669921875,281.1866455078125,284.2195129394531,282.3839416503906,290.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801879059523,3.0804860884359182e-09,0.0009801847627386,-0.0071182888932526,0.0,0.0,0.0,-0.0063601778820157,60.0,-5.773444652557373,-0.0,-6.550554587647639e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.199023043038324e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.68703898251988e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.15482237865217e-05,297.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.68702952377498e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0004595102509483,291.1261901855469,294.1499938964844,282.086669921875,281.1866455078125,284.2195129394531,282.3839416503906,290.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801879059523,3.0804860884359182e-09,0.0009801847627386,-0.0071182888932526,0.0,0.0,0.0,-0.0063601778820157,60.0,-5.773444652557373,-0.0,-6.550554587647639e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.195341408485548e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.683162352303044e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.151958561735228e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.683152893558145e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004593263438437,291.12274169921875,294.1499938964844,282.04998779296875,281.1570129394531,284.1821594238281,282.3514099121094,290.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797950042411,3.042163632116512e-09,0.0009797919774428,-0.0070179384201765,0.0,0.0,0.0,-0.0063408501446247,60.0,-5.7929511070251465,-0.0,-6.545305808458579e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.195341408485548e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.683162352303044e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.151958561735228e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.683152893558145e-05,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004593263438437,291.12274169921875,294.1499938964844,282.04998779296875,281.1570129394531,284.1821594238281,282.3514099121094,290.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797950042411,3.042163632116512e-09,0.0009797919774428,-0.0070179384201765,0.0,0.0,0.0,-0.0063408501446247,60.0,-5.7929511070251465,-0.0,-6.545305808458579e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.192540892399848e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.680212679086252e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,7.149780140025541e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.680203220341356e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0004591864417307,291.11932373046875,294.1499938964844,282.0133361816406,281.1287536621094,284.1448669433594,282.3188781738281,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097949616611,3.012998073259609e-09,0.0009794931393116,-0.0069415662437677,0.0,0.0,0.0,-0.0063261403702199,60.0,-5.8128156661987305,-0.0,-6.541312558283607e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.192540892399848e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.680212679086252e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,7.149780140025541e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.680203220341356e-05,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0004591864417307,291.11932373046875,294.1499938964844,282.0133361816406,281.1287536621094,284.1448669433594,282.3188781738281,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097949616611,3.012998073259609e-09,0.0009794931393116,-0.0069415662437677,0.0,0.0,0.0,-0.0063261403702199,60.0,-5.8128156661987305,-0.0,-6.541312558283607e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.191805293085054e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.679437789600344e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.149207522161305e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.679428330855444e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004591497126966,291.1158752441406,294.1499938964844,281.9766540527344,281.1016845703125,284.1075439453125,282.2861022949219,290.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794171201065,3.0053026733867223e-09,0.0009794140933081,-0.006921415682882,0.0,0.0,0.0,-0.0063222590833902,60.0,-5.833709716796875,-0.0,-6.540258823406475e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.191805293085054e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.679437789600344e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.149207522161305e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.679428330855444e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0004591497126966,291.1158752441406,294.1499938964844,281.9766540527344,281.1016845703125,284.1075439453125,282.2861022949219,290.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794171201065,3.0053026733867223e-09,0.0009794140933081,-0.006921415682882,0.0,0.0,0.0,-0.0063222590833902,60.0,-5.833709716796875,-0.0,-6.540258823406475e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.192020661430432e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.679664071882144e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,7.149374869186431e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.679655340733008e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004591604520101,291.1141662597656,294.1499938964844,281.9583435058594,281.08856201171875,284.0888977050781,282.2695617675781,290.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794399375095,3.0075182344546647e-09,0.0009794369107112,-0.0069272173568606,0.0,0.0,0.0,-0.0063233766704797,60.0,-5.8445305824279785,-0.0,-6.540562225154646e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.192726429319008e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.680406947154552e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.14992347639054e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.680397488409652e-05,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0004591956967487,291.1124267578125,294.1499938964844,281.94000244140625,281.07568359375,284.0702514648437,282.2528686523437,290.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795147925615,3.014827054670377e-09,0.0009795117657631,-0.0069463555701076,0.0,0.0,0.0,-0.0063270623795688,60.0,-5.855638027191162,-0.0,-6.541562669326595e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.195355960400776e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.683175449026749e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.151968020480126e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.683166717877612e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004593270423356,291.1089782714844,294.1499938964844,281.9033203125,281.0506591796875,284.032958984375,282.218994140625,290.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797944221645,3.042117890927898e-09,0.0009797913953661,-0.0070178187452256,0.0,0.0,0.0,-0.006340826395899,60.0,-5.878647327423096,-0.0,-6.545299413573957e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.195355960400776e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.683175449026749e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,7.151968020480126e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.683166717877612e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004593270423356,291.1089782714844,294.1499938964844,281.9033203125,281.0506591796875,284.032958984375,282.218994140625,290.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797944221645,3.042117890927898e-09,0.0009797913953661,-0.0070178187452256,0.0,0.0,0.0,-0.006340826395899,60.0,-5.878647327423096,-0.0,-6.545299413573957e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.199453779729085e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.68749081948772e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,7.1551556175109e-05,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.687482088338584e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.000459531758679,291.10552978515625,294.1499938964844,281.8666687011719,281.0265197753906,283.99566650390625,282.18438720703125,290.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802306303754,3.0846731835509904e-09,0.0009802274871617,-0.0071292528882622,0.0,0.0,0.0,-0.006362288724631,60.0,-5.902620792388916,-0.0,-6.551127995635397e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.199453779729085e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.68749081948772e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,7.1551556175109e-05,297.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.687482088338584e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.000459531758679,291.10552978515625,294.1499938964844,281.8666687011719,281.0265197753906,283.99566650390625,282.18438720703125,290.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802306303754,3.0846731835509904e-09,0.0009802274871617,-0.0071292528882622,0.0,0.0,0.0,-0.006362288724631,60.0,-5.902620792388916,-0.0,-6.551127995635397e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
