time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.204993693856522e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.693323954707012e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,7.159463712014258e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.693315223557876e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.000459808477899,291.1020812988281,294.1499938964844,281.8299865722656,281.00311279296875,283.9583435058594,282.1489562988281,290.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808203903958,3.1422191515417804e-09,0.0009808172471821,-0.0072799413464963,0.0,0.0,0.0,-0.0063913110643625,60.0,-5.927576065063477,-0.0,-6.5590143094596e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.204993693856522e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.693323954707012e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,7.159463712014258e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.693315223557876e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.000459808477899,291.1020812988281,294.1499938964844,281.8299865722656,281.00311279296875,283.9583435058594,282.1489562988281,290.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808203903958,3.1422191515417804e-09,0.0009808172471821,-0.0072799413464963,0.0,0.0,0.0,-0.0063913110643625,60.0,-5.927576065063477,-0.0,-6.5590143094596e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.211843280354516e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.700537339085712e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.164791168179363e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.700528607936576e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004601506516337,291.0986328125,294.1499938964844,281.7933349609375,280.9803771972656,283.9210510253906,282.11248779296875,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981549732387,3.213385557643278e-09,0.000981546472758,-0.007466294337064,0.0,0.0,0.0,-0.0064272033050656,60.0,-5.953464984893799,-0.0,-6.568773613935265e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.211843280354516e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.700537339085712e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.164791168179363e-05,297.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.700528607936576e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004601506516337,291.0986328125,294.1499938964844,281.7933349609375,280.9803771972656,283.9210510253906,282.11248779296875,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981549732387,3.213385557643278e-09,0.000981546472758,-0.007466294337064,0.0,0.0,0.0,-0.0064272033050656,60.0,-5.953464984893799,-0.0,-6.568773613935265e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.215728641720489e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.704628610052168e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.167812873376533e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.704619878903031e-05,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004603447159752,291.096923828125,294.1499938964844,281.7749938964844,280.96923828125,283.9023742675781,282.09381103515625,290.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819634724408,3.253754154997068e-09,0.0009819602128118,-0.0075720017775893,0.0,0.0,0.0,-0.0064475629478693,60.0,-5.966745376586914,-0.0,-6.574312294560515e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.219904313795269e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.70902547123842e-05,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.171060860855505e-05,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.709017467685044e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004605533031281,291.0951843261719,294.1499938964844,281.75665283203125,280.9582214355469,283.8836975097656,282.0748596191406,290.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824081789702,3.2971436692008638e-09,0.0009824049193412,-0.0076856194064021,0.0,0.0,0.0,-0.006469446234405,60.0,-5.980225563049316,-0.0,-6.58026877431439e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.229068382410333e-05,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.71867484622635e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.178187661338598e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.718666842672974e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004610110481735,291.0917358398437,294.1499938964844,281.7200012207031,280.9364929199219,283.8463439941406,282.0361022949219,290.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983384088613,3.3923639453092846e-09,0.0009833807125687,-0.0079349568113684,0.0,0.0,0.0,-0.006517469882965,60.0,-6.007747173309326,-0.0,-6.593349155536998e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.229068382410333e-05,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.71867484622635e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.178187661338598e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.718666842672974e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004610110481735,291.0917358398437,294.1499938964844,281.7200012207031,280.9364929199219,283.8463439941406,282.0361022949219,290.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983384088613,3.3923639453092846e-09,0.0009833807125687,-0.0079349568113684,0.0,0.0,0.0,-0.006517469882965,60.0,-6.007747173309326,-0.0,-6.593349155536998e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.23922925721854e-05,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.729374869493768e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.186090078903362e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.729366865940392e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004615186189766,291.0882568359375,294.1499938964844,281.6833190917969,280.91510009765625,283.8089599609375,281.9961853027344,290.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844662854447,3.497953704467704e-09,0.0009844627929851,-0.0082114450633525,0.0,0.0,0.0,-0.0065707233734428,60.0,-6.036004066467285,-0.0,-6.607869096342256e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.23922925721854e-05,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.729374869493768e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.186090078903362e-05,297.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.729366865940392e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004615186189766,291.0882568359375,294.1499938964844,281.6833190917969,280.91510009765625,283.8089599609375,281.9961853027344,290.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844662854447,3.497953704467704e-09,0.0009844627929851,-0.0082114450633525,0.0,0.0,0.0,-0.0065707233734428,60.0,-6.036004066467285,-0.0,-6.607869096342256e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.250270522898064e-05,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.741001849761231e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,7.194677891675383e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.740993118612096e-05,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004620701656676,291.0848083496094,294.1499938964844,281.64666748046875,280.8939514160156,283.77154541015625,281.95513916015625,290.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856423130258,3.612695920196529e-09,0.0009856387041509,-0.0085118981078267,0.0,0.0,0.0,-0.0066285924986004,60.0,-6.064918041229248,-0.0,-6.623665882443674e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.250270522898064e-05,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.741001849761231e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,7.194677891675383e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.740993118612096e-05,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004620701656676,291.0848083496094,294.1499938964844,281.64666748046875,280.8939514160156,283.77154541015625,281.95513916015625,290.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856423130258,3.612695920196529e-09,0.0009856387041509,-0.0085118981078267,0.0,0.0,0.0,-0.0066285924986004,60.0,-6.064918041229248,-0.0,-6.623665882443674e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.256330667994916e-05,297.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.747383592184632e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.199391257017851e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.747375588631256e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004623728746082,291.0829772949219,294.1499938964844,281.6275939941406,280.88299560546875,283.7520751953125,281.933349609375,290.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862878359854,3.675677984205095e-09,0.0009862841106951,-0.008676815778017,0.0,0.0,0.0,-0.0066603571176528,60.0,-6.080200672149658,-0.0,-6.632345161960984e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.26206703297794e-05,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.753424092195928e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,7.203852874226868e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.753416088642552e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004626594309229,291.0813293457031,294.1499938964844,281.6099853515625,280.8729248046875,283.73406982421875,281.9130249023437,290.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868987835943,3.735292075646157e-09,0.000986895058304,-0.0088329128921031,0.0,0.0,0.0,-0.0066904230043292,60.0,-6.094413757324219,-0.0,-6.640565430870994e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.268215217161924e-05,297.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.759898239281029e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.20863463357091e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.759890235727652e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004629665345419,291.07958984375,294.1499938964844,281.5916748046875,280.8624572753906,283.71533203125,281.8915710449219,290.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875537361949,3.799187187070174e-09,0.0009875498944893,-0.0090002203360199,0.0,0.0,0.0,-0.0067226481623947,60.0,-6.109365463256836,-0.0,-6.649381134593568e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.274488547816873e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.766504081198946e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.21351316315122e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.76649607764557e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004632798954844,291.0778503417969,294.1499938964844,281.5733337402344,280.8519592285156,283.69659423828125,281.8699035644531,290.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882218437269,3.8643794830761635e-09,0.0009882180020213,-0.0091709224507212,0.0,0.0,0.0,-0.0067555275745689,60.0,-6.124424457550049,-0.0,-6.658382289970177e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.287375723943114e-05,297.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.78007519734092e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.22353724995628e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.780067193787544e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004639236431103,291.0743408203125,294.1499938964844,281.5366516113281,280.8309326171875,283.6590576171875,281.8260192871094,290.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895946132019,3.998317232856152e-09,0.0009895906550809,-0.0095216296613216,0.0,0.0,0.0,-0.0068230782635509,60.0,-6.154825687408447,-0.0,-6.6768933493222e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.287375723943114e-05,297.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.78007519734092e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.22353724995628e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.780067193787544e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004639236431103,291.0743408203125,294.1499938964844,281.5366516113281,280.8309326171875,283.6590576171875,281.8260192871094,290.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895946132019,3.998317232856152e-09,0.0009895906550809,-0.0095216296613216,0.0,0.0,0.0,-0.0068230782635509,60.0,-6.154825687408447,-0.0,-6.6768933493222e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.30057794903405e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.79397736955434e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.233805081341416e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.793969366000964e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004645831359084,291.07086181640625,294.1499938964844,281.5,280.80975341796875,283.6214904785156,281.7814636230469,290.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910009102895,4.135526587845106e-09,0.0009909967193379,-0.0098808985203504,0.0,0.0,0.0,-0.0068922783248126,60.0,-6.185544490814209,-0.0,-6.69588402502086e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.30057794903405e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.79397736955434e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,7.233805081341416e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.793969366000964e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004645831359084,291.07086181640625,294.1499938964844,281.5,280.80975341796875,283.6214904785156,281.7814636230469,290.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910009102895,4.135526587845106e-09,0.0009909967193379,-0.0098808985203504,0.0,0.0,0.0,-0.0068922783248126,60.0,-6.185544490814209,-0.0,-6.69588402502086e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.313929331256075e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.808036702452227e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.244189328048378e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.808028698898852e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0004652500501833,291.0673522949219,294.1499938964844,281.4633483886719,280.7882995605469,283.5838928222656,281.7364196777344,290.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992423039861,4.274284481908808e-09,0.0009924188489094,-0.0102442195639014,0.0,0.0,0.0,-0.0069622602313756,60.0,-6.21646785736084,-0.0,-6.715116285249678e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.313929331256075e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.808036702452227e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.244189328048378e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.808028698898852e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0004652500501833,291.0673522949219,294.1499938964844,281.4633483886719,280.7882995605469,283.5838928222656,281.7364196777344,290.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992423039861,4.274284481908808e-09,0.0009924188489094,-0.0102442195639014,0.0,0.0,0.0,-0.0069622602313756,60.0,-6.21646785736084,-0.0,-6.715116285249678e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.32725888560526e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.822072752285747e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.254556112457067e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.822065476328136e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004659158876165,291.0638427734375,294.1499938964844,281.4266662597656,280.7665100097656,283.5462341308594,281.6910400390625,290.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938429575413,4.412818110921535e-09,0.0009938385337591,-0.0106069482862949,0.0,0.0,0.0,-0.0070321289822459,60.0,-6.24748420715332,-0.0,-6.734344282222082e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.32725888560526e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.822072752285747e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.254556112457067e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.822065476328136e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004659158876165,291.0638427734375,294.1499938964844,281.4266662597656,280.7665100097656,283.5462341308594,281.6910400390625,290.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938429575413,4.412818110921535e-09,0.0009938385337591,-0.0106069482862949,0.0,0.0,0.0,-0.0070321289822459,60.0,-6.24748420715332,-0.0,-6.734344282222082e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.333888010587545e-05,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.829053306020796e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,7.259711856022477e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.82904530246742e-05,297.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004662470018956,291.06207275390625,294.1499938964844,281.4083251953125,280.75543212890625,283.52740478515625,281.6683044433594,290.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945490164682,4.481709670045575e-09,0.0009945445926859,-0.0107873296365141,0.0,0.0,0.0,-0.0070668738335371,60.0,-6.263001441955566,-0.0,-6.743916713958242e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.340425458503888e-05,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.835937817115337e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,7.26479702279903e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.835930541157722e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.000466573605081,291.0603332519531,294.1499938964844,281.3900146484375,280.7442321777344,283.5085754394531,281.6455383300781,290.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952455293387,4.549660204133943e-09,0.0009952409891411,-0.0109652448445558,0.0,0.0,0.0,-0.0071011441759765,60.0,-6.278497695922852,-0.0,-6.75336551125838e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.35312418732792e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.849309572018684e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.274672680068761e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.849302296061067e-05,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.000467207893962,291.0567932128906,294.1499938964844,281.35333251953125,280.7214050292969,283.4708557128906,281.6000671386719,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996598158963,4.681630638714296e-09,0.0009965933859348,-0.0113107813522219,0.0,0.0,0.0,-0.0071677025407552,60.0,-6.309325695037842,-0.0,-6.77173446206325e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.35312418732792e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.849309572018684e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.274672680068761e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.849302296061067e-05,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.000467207893962,291.0567932128906,294.1499938964844,281.35333251953125,280.7214050292969,283.4708557128906,281.6000671386719,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996598158963,4.681630638714296e-09,0.0009965933859348,-0.0113107813522219,0.0,0.0,0.0,-0.0071677025407552,60.0,-6.309325695037842,-0.0,-6.77173446206325e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.365392907056956e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.862229489954188e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.284215098479763e-05,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.862221486400812e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004678207624237,291.0532531738281,294.1499938964844,281.3166809082031,280.6979675292969,283.43310546875,281.5547180175781,290.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979050373658,4.809139753092495e-09,0.0009979002643376,-0.0116446334868669,0.0,0.0,0.0,-0.0072320117615163,60.0,-6.339962482452393,-0.0,-6.789505846427346e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,9.365392907056956e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.862229489954188e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.284215098479763e-05,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.862221486400812e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004678207624237,291.0532531738281,294.1499938964844,281.3166809082031,280.6979675292969,283.43310546875,281.5547180175781,290.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979050373658,4.809139753092495e-09,0.0009979002643376,-0.0116446334868669,0.0,0.0,0.0,-0.0072320117615163,60.0,-6.339962482452393,-0.0,-6.789505846427346e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.376861271448432e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.87430612440221e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.293135422514752e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.874298848444596e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004683936422225,291.0497131347656,294.1499938964844,281.2799987792969,280.6737365722656,283.3953552246094,281.5096740722656,290.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991266997531,4.928327967945734e-09,0.0009991216938942,-0.0119566963985562,0.0,0.0,0.0,-0.0072921235114336,60.0,-6.370163917541504,-0.0,-6.806138941328754e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.376861271448432e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.87430612440221e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.293135422514752e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.874298848444596e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004683936422225,291.0497131347656,294.1499938964844,281.2799987792969,280.6737365722656,283.3953552246094,281.5096740722656,290.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991266997531,4.928327967945734e-09,0.0009991216938942,-0.0119566963985562,0.0,0.0,0.0,-0.0072921235114336,60.0,-6.370163917541504,-0.0,-6.806138941328754e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.383378346683456e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.881168807623908e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,7.298203854588792e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.881161531666294e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004687191685661,291.047607421875,294.1499938964844,281.25799560546875,280.6588134765625,283.3726806640625,281.4828186035156,290.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998207679018,4.9960564574291774e-09,0.0009998157620429,-0.0121340230107307,0.0,0.0,0.0,-0.0073262816295027,60.0,-6.388074398040772,-0.0,-6.8155998178554e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.387471800437196e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.88547908491455e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.301387086044997e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.885471081361176e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004689236520789,291.0461730957031,294.1499938964844,281.24334716796875,280.6487121582031,283.3575439453125,281.46502685546875,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002568596974,5.038593098305455e-09,0.0010002518538385,-0.0122453924268484,0.0,0.0,0.0,-0.0073477351106703,60.0,-6.399886131286621,-0.0,-6.821544928925506e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.39239835133776e-05,297.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.890666842693464e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,7.305219332920387e-05,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.890659566735847e-05,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004691697249654,291.0444030761719,294.1499938964844,281.2250061035156,280.6358337402344,283.3386535644531,281.44287109375,290.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007815435528,5.089791699219859e-09,0.0010007764212787,-0.0123794395476579,0.0,0.0,0.0,-0.0073735560290515,60.0,-6.414522647857666,-0.0,-6.828703646988289e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.39700985327363e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,9.895522816805168e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,7.308805652428418e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.895515540847556e-05,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0004694001108873,291.0426330566406,294.1499938964844,281.2066650390625,280.6227111816406,283.3197326660156,281.4208374023437,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012726997956,5.137716474479248e-09,0.0010012675775215,-0.0125049147754907,0.0,0.0,0.0,-0.0073977266438305,60.0,-6.428980350494385,-0.0,-6.835409038785657e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.405051241628826e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.903989848680794e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,7.315059337997809e-05,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.90398330031894e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0004698017728514,291.0390625,294.1499938964844,281.1700134277344,280.595703125,283.28192138671875,281.3773803710937,290.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021291673183,5.2212714152233275e-09,0.0010021239286288,-0.0127236740663647,0.0,0.0,0.0,-0.007439867593348,60.0,-6.457145690917969,-0.0,-6.84710599330174e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.405051241628826e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.903989848680794e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,7.315059337997809e-05,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.90398330031894e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0004698017728514,291.0390625,294.1499938964844,281.1700134277344,280.595703125,283.28192138671875,281.3773803710937,290.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021291673183,5.2212714152233275e-09,0.0010021239286288,-0.0127236740663647,0.0,0.0,0.0,-0.007439867593348,60.0,-6.457145690917969,-0.0,-6.84710599330174e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.412119106855243e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.911433153320104e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,7.320557051571086e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.91142587736249e-05,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004701548314187,291.0354919433594,294.1499938964844,281.1333312988281,280.56756591796875,283.2440795898437,281.3344116210937,290.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028819087892,5.294715332837541e-09,0.0010028766700997,-0.0129159605130553,0.0,0.0,0.0,-0.0074769086204469,60.0,-6.484694957733154,-0.0,-6.857396073201016e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
