time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.412119106855243e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.911433153320104e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,7.320557051571086e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.91142587736249e-05,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0004701548314187,291.0354919433594,294.1499938964844,281.1333312988281,280.56756591796875,283.2440795898437,281.3344116210937,290.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028819087892,5.294715332837541e-09,0.0010028766700997,-0.0129159605130553,0.0,0.0,0.0,-0.0074769086204469,60.0,-6.484694957733154,-0.0,-6.857396073201016e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.417433466296644e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.917029092321172e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,7.324689795495942e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.917021816363558e-05,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004704202874563,291.03192138671875,294.1499938964844,281.0966796875,280.5382385253906,283.20623779296875,281.29205322265625,290.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034478036686,5.349923171138471e-09,0.0010034424485638,-0.013060500845313,0.0,0.0,0.0,-0.0075047523714601,60.0,-6.511210918426514,-0.0,-6.865136725764387e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.417433466296644e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.917029092321172e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,7.324689795495942e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.917021816363558e-05,297.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004704202874563,291.03192138671875,294.1499938964844,281.0966796875,280.5382385253906,283.20623779296875,281.29205322265625,290.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034478036686,5.349923171138471e-09,0.0010034424485638,-0.013060500845313,0.0,0.0,0.0,-0.0075047523714601,60.0,-6.511210918426514,-0.0,-6.865136725764387e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.420977585250512e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.920761658577248e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.327446655835956e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.920754382619634e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0004705973551608,291.0283508300781,294.1499938964844,281.0599975585937,280.5075988769531,283.1684265136719,281.2504272460937,290.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038251057267,5.386735058010572e-09,0.0010038197506219,-0.0131568778306245,0.0,0.0,0.0,-0.0075233182869851,60.0,-6.53658390045166,-0.0,-6.870300239825158e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.420977585250512e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.920761658577248e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.327446655835956e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.920754382619634e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0004705973551608,291.0283508300781,294.1499938964844,281.0599975585937,280.5075988769531,283.1684265136719,281.2504272460937,290.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038251057267,5.386735058010572e-09,0.0010038197506219,-0.0131568778306245,0.0,0.0,0.0,-0.0075233182869851,60.0,-6.53658390045166,-0.0,-6.870300239825158e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.422040602657944e-05,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.921879973262548e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,7.328272477025166e-05,297.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.921873424900696e-05,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0004706504114437,291.02655029296875,294.1499938964844,281.0416564941406,280.49176025390625,283.1495056152344,281.2298583984375,290.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039381450042,5.397761793091149e-09,0.0010039327898994,-0.0131857469677925,0.0,0.0,0.0,-0.0075288796797394,60.0,-6.548789024353027,-0.0,-6.871847091360905e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.422600123798476e-05,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.922469325829296e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,7.328708306886256e-05,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.922462777467445e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004706783802248,291.0247802734375,294.1499938964844,281.0233459472656,280.4755554199219,283.130615234375,281.20947265625,290.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039976332336,5.40356426270705e-09,0.0010039922781288,-0.013200937770307,0.0,0.0,0.0,-0.0075318063609302,60.0,-6.560647010803223,-0.0,-6.872661373336086e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.422118455404416e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.921961463987829e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.328332867473364e-05,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.921954915625976e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.000470654311357,291.02117919921875,294.1499938964844,280.9866638183594,280.4420166015625,283.0928039550781,281.1693115234375,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039459448307,5.3985158565694755e-09,0.0010039405897259,-0.0131877204403281,0.0,0.0,0.0,-0.0075292605906724,60.0,-6.583301067352295,-0.0,-6.871952962228536e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.422118455404416e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.921961463987829e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.328332867473364e-05,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.921954915625976e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.000470654311357,291.02117919921875,294.1499938964844,280.9866638183594,280.4420166015625,283.0928039550781,281.1693115234375,290.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039459448307,5.3985158565694755e-09,0.0010039405897259,-0.0131877204403281,0.0,0.0,0.0,-0.0075292605906724,60.0,-6.583301067352295,-0.0,-6.871952962228536e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.419320122106e-05,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.919014701154084e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,7.326156628550962e-05,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.91900815279223e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004705145256593,291.0176086425781,294.1499938964844,280.95001220703125,280.40692138671875,283.0550231933594,281.1300048828125,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036475723609,5.369388489384619e-09,0.0010036422172561,-0.0131114618852734,0.0,0.0,0.0,-0.007514570839703,60.0,-6.604372978210449,-0.0,-6.867866630955177e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,9.419320122106e-05,297.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,9.919014701154084e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,7.326156628550962e-05,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.91900815279223e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0004705145256593,291.0176086425781,294.1499938964844,280.95001220703125,280.40692138671875,283.0550231933594,281.1300048828125,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036475723609,5.369388489384619e-09,0.0010036422172561,-0.0131114618852734,0.0,0.0,0.0,-0.007514570839703,60.0,-6.604372978210449,-0.0,-6.867866630955177e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.412878716830164e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.91223132587038e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.321145676542073e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.912224777508528e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004701927537098,291.0140380859375,294.1499938964844,280.9143981933594,280.3720092773437,283.0173034667969,281.0916442871094,290.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029609547927,5.3023838653132316e-09,0.0010029555996879,-0.0129360370337963,0.0,0.0,0.0,-0.0074807782657444,60.0,-6.62308931350708,-0.0,-6.858471124360221e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.412878716830164e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.91223132587038e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.321145676542073e-05,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,9.912224777508528e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004701927537098,291.0140380859375,294.1499938964844,280.9143981933594,280.3720092773437,283.0173034667969,281.0916442871094,290.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029609547927,5.3023838653132316e-09,0.0010029555996879,-0.0129360370337963,0.0,0.0,0.0,-0.0074807782657444,60.0,-6.62308931350708,-0.0,-6.858471124360221e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.405758464708924e-05,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.904733451548964e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,7.315607945201918e-05,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.904726903187112e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0004698370757978,291.0115966796875,294.1499938964844,280.891357421875,280.34942626953125,282.99169921875,281.0663757324219,290.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022020433098,5.228336874552042e-09,0.0010021968046203,-0.0127421719953417,0.0,0.0,0.0,-0.0074434331618249,60.0,-6.633432388305664,-0.0,-6.848095779332652e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.401700663147494e-05,297.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.900460281642154e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.312451634788886e-05,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.9004537332803e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0004696343967225,291.01043701171875,294.1499938964844,280.8808288574219,280.339111328125,282.97967529296875,281.05474853515625,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017696768045,5.186142626456558e-09,0.001001764438115,-0.0126317013055086,0.0,0.0,0.0,-0.0074221533723175,60.0,-6.637638092041016,-0.0,-6.842186905942071e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.39439341891557e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.892765228869392e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,7.306768384296447e-05,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.89275868050754e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.0004692693764809,291.0086364746094,294.1499938964844,280.8647766113281,280.3233947753906,282.9609069824219,281.0370483398437,290.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009908583015,5.110157630383583e-09,0.0010009857360273,-0.0124327605590224,0.0,0.0,0.0,-0.0073838308453559,60.0,-6.643103122711182,-0.0,-6.831552923358687e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.386136662214994e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,9.884070459520444e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.300345896510407e-05,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.884063911158592e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0004688569460995,291.0068664550781,294.1499938964844,280.8492126464844,280.3081359863281,282.94219970703125,281.0198669433594,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001111077144,5.02430186344327e-09,0.0010001061018556,-0.0122079737484455,0.0,0.0,0.0,-0.0073405308648943,60.0,-6.6475114822387695,-0.0,-6.819546882752547e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.366757876705378e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.863662853604184e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,7.285273750312626e-05,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.863657032838093e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0004678889235947,291.0032653808594,294.1499938964844,280.8194274902344,280.2789611816406,282.9049072265625,280.98699951171875,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980458999052,4.822803489901162e-09,0.000998041126877,-0.0116804083809256,0.0,0.0,0.0,-0.0072389068081974,60.0,-6.653354167938232,-0.0,-6.791411522044656e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.366757876705378e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.863662853604184e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,7.285273750312626e-05,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.863657032838093e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0004678889235947,291.0032653808594,294.1499938964844,280.8194274902344,280.2789611816406,282.9049072265625,280.98699951171875,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980458999052,4.822803489901162e-09,0.000998041126877,-0.0116804083809256,0.0,0.0,0.0,-0.0072389068081974,60.0,-6.653354167938232,-0.0,-6.791411522044656e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.34396157390438e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.839658014243469e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.267542969202623e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.839651465881616e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0004667502362281,290.99969482421875,294.1499938964844,280.7913513183594,280.25146484375,282.86785888671875,280.95635986328125,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956166613847,4.585781976373937e-09,0.0009956121211871,-0.0110598215833306,0.0,0.0,0.0,-0.0071193668991327,60.0,-6.655340194702148,-0.0,-6.758390469485678e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,9.34396157390438e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.839658014243469e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.267542969202623e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.839651465881616e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0004667502362281,290.99969482421875,294.1499938964844,280.7913513183594,280.25146484375,282.86785888671875,280.95635986328125,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956166613847,4.585781976373937e-09,0.0009956121211871,-0.0110598215833306,0.0,0.0,0.0,-0.0071193668991327,60.0,-6.655340194702148,-0.0,-6.758390469485678e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.318371303379536e-05,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.812710050027816e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,7.247638859553263e-05,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.812703501665963e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004654719377867,290.9961242675781,294.1499938964844,280.7649230957031,280.2255554199219,282.8310546875,280.92791748046875,290.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928897488862,4.31971214354121e-09,0.0009928854415193,-0.010363164357841,0.0,0.0,0.0,-0.0069851768203079,60.0,-6.653853416442871,-0.0,-6.721418088773137e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,9.318371303379536e-05,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.812710050027816e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,7.247638859553263e-05,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.812703501665963e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004654719377867,290.9961242675781,294.1499938964844,280.7649230957031,280.2255554199219,282.8310546875,280.92791748046875,290.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928897488862,4.31971214354121e-09,0.0009928854415193,-0.010363164357841,0.0,0.0,0.0,-0.0069851768203079,60.0,-6.653853416442871,-0.0,-6.721418088773137e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.290609159506856e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.783474524738268e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,7.22604600014165e-05,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.783467976376414e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0004640851402655,290.9925537109375,294.1499938964844,280.7400207519531,280.201171875,282.7945556640625,280.9018859863281,290.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899312863126,4.031061706655237e-09,0.0009899273281916,-0.0096073662862181,0.0,0.0,0.0,-0.0068395980633795,60.0,-6.6493000984191895,-0.0,-6.68142305926267e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.290609159506856e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.783474524738268e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,7.22604600014165e-05,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.783467976376414e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0004640851402655,290.9925537109375,294.1499938964844,280.7400207519531,280.201171875,282.7945556640625,280.9018859863281,290.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899312863126,4.031061706655237e-09,0.0009899273281916,-0.0096073662862181,0.0,0.0,0.0,-0.0068395980633795,60.0,-6.6493000984191895,-0.0,-6.68142305926267e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.276121272705495e-05,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.768218296812849e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,7.214777724584565e-05,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.768212476046756e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0004633614735212,290.99078369140625,294.1499938964844,280.7281188964844,280.1894836425781,282.77642822265625,280.8897705078125,290.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883875027298,3.880433752101453e-09,0.0009883836610242,-0.0092129595577716,0.0,0.0,0.0,-0.0067636300809681,60.0,-6.646046161651611,-0.0,-6.66059918330575e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.26133943721652e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,9.752652113093065e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,7.203280256362632e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,9.75264556473121e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0004626230802386,290.9889831542969,294.1499938964844,280.716552734375,280.1781616210937,282.7583923339844,280.8782653808594,290.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868122870102,3.726743802445753e-09,0.0009868085617199,-0.0088105285540223,0.0,0.0,0.0,-0.0066861175000667,60.0,-6.642267227172852,-0.0,-6.639385929929631e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.231224248651416e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.720938396640122e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,7.179856766015291e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.72093257587403e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004611187323462,290.9854431152344,294.1499938964844,280.69439697265625,280.15643310546875,282.7225646972656,280.8569030761719,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836031822487,3.413633153925843e-09,0.0009835996897891,-0.0079906499013304,0.0,0.0,0.0,-0.0065282019786536,60.0,-6.6334147453308105,-0.0,-6.596272328351915e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.231224248651416e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.720938396640122e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,7.179856766015291e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.72093257587403e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0004611187323462,290.9854431152344,294.1499938964844,280.69439697265625,280.15643310546875,282.7225646972656,280.8569030761719,290.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836031822487,3.413633153925843e-09,0.0009835996897891,-0.0079906499013304,0.0,0.0,0.0,-0.0065282019786536,60.0,-6.6334147453308105,-0.0,-6.596272328351915e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.20089951250702e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.689004946267232e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,7.156271021813154e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.68899912550114e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0004596039652824,290.9819030761719,294.1499938964844,280.6734619140625,280.13592529296875,282.6871337890625,280.8377685546875,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803717257454,3.098351131214372e-09,0.0009803685825318,-0.0071650687605142,0.0,0.0,0.0,-0.0063691916875541,60.0,-6.623190402984619,-0.0,-6.553002407372335e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.20089951250702e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.689004946267232e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,7.156271021813154e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.68899912550114e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0004596039652824,290.9819030761719,294.1499938964844,280.6734619140625,280.13592529296875,282.6871337890625,280.8377685546875,290.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803717257454,3.098351131214372e-09,0.0009803685825318,-0.0071650687605142,0.0,0.0,0.0,-0.0063691916875541,60.0,-6.623190402984619,-0.0,-6.553002407372335e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.170953126158564e-05,297.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.6574702183716e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,7.13297922629863e-05,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.657464397605509e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004581081157084,290.9783630371094,294.1499938964844,280.65362548828125,280.1164855957031,282.6520690917969,280.82086181640625,290.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771805489435,2.78700729161585e-09,0.0009771777549758,-0.0063497866503894,0.0,0.0,0.0,-0.0062121669761836,60.0,-6.612140655517578,-0.0,-6.510411765248136e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.170953126158564e-05,297.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.6574702183716e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,7.13297922629863e-05,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,9.657464397605509e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004581081157084,290.9783630371094,294.1499938964844,280.65362548828125,280.1164855957031,282.6520690917969,280.82086181640625,290.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771805489435,2.78700729161585e-09,0.0009771777549758,-0.0063497866503894,0.0,0.0,0.0,-0.0062121669761836,60.0,-6.612140655517578,-0.0,-6.510411765248136e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.14877382456325e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,9.63411366683431e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,7.115728658391163e-05,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,9.634107846068218e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0004570001910906,290.9756774902344,294.1499938964844,280.63922119140625,280.1023864746094,282.62567138671875,280.809326171875,290.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748170268721,2.556406641929243e-09,0.0009748144657351,-0.0057459296658635,0.0,0.0,0.0,-0.0060958648100495,60.0,-6.603489875793457,-0.0,-6.478956038336038e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.14191477932036e-05,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.62689082371071e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,7.110393926268443e-05,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,9.62688573054038e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.0004566575807984,290.9748229980469,294.1499938964844,280.6347961425781,280.0980529785156,282.61737060546875,280.805908203125,290.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740861714817,2.485097905235989e-09,0.0009740836685523,-0.0055591971613466,0.0,0.0,0.0,-0.0060599008575081,60.0,-6.600749969482422,-0.0,-6.469244340223669e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.127888188231736e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,9.612119902158156e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,7.099483627825975e-05,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.612114808987826e-05,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0004559569060802,290.9730529785156,294.1499938964844,280.625732421875,280.08917236328125,282.60015869140625,280.7991943359375,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725914569571,2.3392645598363515e-09,0.000972589070443,-0.0051773092709481,0.0,0.0,0.0,-0.0059863505885005,60.0,-6.59506368637085,-0.0,-6.449405987041247e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.114261774811894e-05,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.597770986147224e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.088885467965156e-05,297.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.597765165381134e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0004552762547973,290.9713134765625,294.1499938964844,280.61688232421875,280.0804748535156,282.58306884765625,280.7929382324219,290.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711393504403,2.197594328734453e-09,0.0009711371967568,-0.0048063215799629,0.0,0.0,0.0,-0.0059148999862372,60.0,-6.589454174041748,-0.0,-6.43016306867139e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.08857982722111e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.570726251695304e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,7.068910781526938e-05,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.570721158524977e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004539933870546,290.9677734375,294.1499938964844,280.5997619628906,280.0636901855469,282.54913330078125,280.7818603515625,290.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684025426395,1.930579474063165e-09,0.0009684006217867,-0.0041070920415222,0.0,0.0,0.0,-0.0057802321389317,60.0,-6.578705787658691,-0.0,-6.393972284968187e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,9.08857982722111e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.570726251695304e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,7.068910781526938e-05,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.570721158524977e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0004539933870546,290.9677734375,294.1499938964844,280.5997619628906,280.0636901855469,282.54913330078125,280.7818603515625,290.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684025426395,1.930579474063165e-09,0.0009684006217867,-0.0041070920415222,0.0,0.0,0.0,-0.0057802321389317,60.0,-6.578705787658691,-0.0,-6.393972284968187e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
