time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.065096674021332e-05,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.54599745455198e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,7.050645945128053e-05,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.54599236138165e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.000452820357168,290.9642639160156,294.1499938964844,280.5833435058594,280.047607421875,282.5155944824219,280.7725830078125,290.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659000788815,1.686429329517125e-09,0.0009658983908593,-0.0034677328076213,0.0,0.0,0.0,-0.0056570963934063,60.0,-6.568916320800781,-0.0,-6.360969706520336e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.065096674021332e-05,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.54599745455198e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,7.050645945128053e-05,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.54599236138165e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.000452820357168,290.9642639160156,294.1499938964844,280.5833435058594,280.047607421875,282.5155944824219,280.7725830078125,290.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659000788815,1.686429329517125e-09,0.0009658983908593,-0.0034677328076213,0.0,0.0,0.0,-0.0056570963934063,60.0,-6.568916320800781,-0.0,-6.360969706520336e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.043829049915077e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.523601329419762e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,7.034104055492207e-05,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,9.523596236249432e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0004517579800449,290.96075439453125,294.1499938964844,280.5675048828125,280.0321044921875,282.4824523925781,280.7650146484375,290.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636336471885,1.465307541970162e-09,0.0009636321337893,-0.002888674614951,0.0,0.0,0.0,-0.0055455742403864,60.0,-6.560237407684326,-0.0,-6.331153912242371e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.043829049915077e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.523601329419762e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,7.034104055492207e-05,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,9.523596236249432e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0004517579800449,290.96075439453125,294.1499938964844,280.5675048828125,280.0321044921875,282.4824523925781,280.7650146484375,290.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636336471885,1.465307541970162e-09,0.0009636321337893,-0.002888674614951,0.0,0.0,0.0,-0.0055455742403864,60.0,-6.560237407684326,-0.0,-6.331153912242371e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.024834434967488e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.50359899434261e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.019330223556608e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,9.50359390117228e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0004508091660682,290.9572448730469,294.1499938964844,280.5521545410156,280.0170593261719,282.4496765136719,280.7591247558594,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616093593649,1.267817850703068e-09,0.000961608137004,-0.0023715002462267,0.0,0.0,0.0,-0.0054459711536765,60.0,-6.552786350250244,-0.0,-6.304583877181359e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.024834434967488e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.50359899434261e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.019330223556608e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233764648437,0.0,0.0,9.50359390117228e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0004508091660682,290.9572448730469,294.1499938964844,280.5521545410156,280.0170593261719,282.4496765136719,280.7591247558594,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616093593649,1.267817850703068e-09,0.000961608137004,-0.0023715002462267,0.0,0.0,0.0,-0.0054459711536765,60.0,-6.552786350250244,-0.0,-6.304583877181359e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.01623789104633e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.494546247879045e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,7.012643618509173e-05,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.494541154708712e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0004503797390498,290.9555053710937,294.1499938964844,280.5446472167969,280.0096740722656,282.4334411621094,280.7567749023437,290.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606932289898,1.178436348503453e-09,0.0009606920648366,-0.0021374325733631,0.0,0.0,0.0,-0.0054008918814361,60.0,-6.549586772918701,-0.0,-6.292577126032485e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,9.008201595861463e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.486082853982224e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,7.006392843322828e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,9.486077760811896e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0004499783099163,290.9537353515625,294.1499938964844,280.5372009277344,280.0024108886719,282.4172668457031,280.7548217773437,290.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598367032594,1.0948785211795098e-09,0.0009598355973139,-0.0019186153076589,0.0,0.0,0.0,-0.0053587495349347,60.0,-6.546727657318115,-0.0,-6.281362630033982e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,3.876202390529215e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,4.081833321833983e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,3.014830144820735e-05,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,4.081831139046699e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0001936243352247,290.9503479003906,294.1499938964844,280.52252197265625,279.9880065917969,282.387451171875,280.7527160644531,290.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000820521148853,8.746467439202377e-10,0.000820520275738,-0.0014789394335821,0.0,0.0,0.0,-0.0045368638820946,60.0,-6.1316657066345215,-0.0,-1.163028517936482e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,3.876202390529215e-05,297.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,4.081833321833983e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,3.014830144820735e-05,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,4.081831139046699e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0001936243352247,290.9503479003906,294.1499938964844,280.52252197265625,279.9880065917969,282.387451171875,280.7527160644531,290.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000820521148853,8.746467439202377e-10,0.000820520275738,-0.0014789394335821,0.0,0.0,0.0,-0.0045368638820946,60.0,-6.1316657066345215,-0.0,-1.163028517936482e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.003886952996254e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.481539746047928e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,7.003037171671167e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.4815346528776e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0004497627960518,290.9905700683594,294.1499938964844,280.5080261230469,279.97381591796875,282.4476928710937,280.88348388671875,290.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000480994436657,5.900372412881435e-10,0.0004809938545804,-0.0010702237486839,0.0,0.0,0.0,-0.0027232565917074,60.0,-4.544209957122803,-0.0,-6.275340780348415e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.003886952996254e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.481539746047928e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,7.003037171671167e-05,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.4815346528776e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0004497627960518,290.9905700683594,294.1499938964844,280.5080261230469,279.97381591796875,282.4476928710937,280.88348388671875,290.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000480994436657,5.900372412881435e-10,0.0004809938545804,-0.0010702237486839,0.0,0.0,0.0,-0.0027232565917074,60.0,-4.544209957122803,-0.0,-6.275340780348415e-08,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,3.274844857514836e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,3.448573988862336e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,2.547106487327256e-05,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,3.448572169872932e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001635852677281,290.9911499023437,294.1499938964844,280.4935913085937,279.9596862792969,282.4407958984375,280.8890686035156,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003489420050755,4.0794120859111155e-10,0.0003489415976218,-0.0007235427619889,0.0,0.0,0.0,-0.0019526004325598,60.0,-3.000697135925293,-0.0,-8.301539011768e-09,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,3.274844857514836e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,3.448573988862336e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,2.547106487327256e-05,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,3.448572169872932e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001635852677281,290.9911499023437,294.1499938964844,280.4935913085937,279.9596862792969,282.4407958984375,280.8890686035156,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003489420050755,4.0794120859111155e-10,0.0003489415976218,-0.0007235427619889,0.0,0.0,0.0,-0.0019526004325598,60.0,-3.000697135925293,-0.0,-8.301539011768e-09,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,2.3596303435624577e-05,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,2.484807737346273e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,1.8352717233938165e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,2.4848064640536904e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001178684178739,290.9930114746094,294.1499938964844,280.4814758300781,279.9477844238281,282.4406433105469,280.8968505859375,290.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002459124079905,2.8863561540859445e-10,0.0002459121169522,-0.0005129158962517,0.0,0.0,0.0,-0.001376807806082,60.0,-2.1741180419921875,-0.0,-4.3098795643459214e-09,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,2.198590300395153e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,2.3152246285462752e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,1.7100181139539927e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,2.3152233552536927e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001098241409636,290.99334716796875,294.1499938964844,280.4791564941406,279.94549560546875,282.4407653808594,280.8982238769531,290.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002290497359354,2.6886023962724437e-10,0.0002290494740009,-0.0004777887370437,0.0,0.0,0.0,-0.0012824083678424,60.0,-2.0347888469696045,-0.0,-3.741672749413283e-09,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,1.7216552805621177e-05,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,1.8129883756046183e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,1.3390677850111388e-05,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,1.812987284210976e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,8.600024011684582e-05,290.9938049316406,294.1499938964844,280.47186279296875,279.9383850097656,282.4412841796875,280.9017333984375,290.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001834473659982,2.1446437681316155e-10,0.0001834471477195,-0.0003803834260907,0.0,0.0,0.0,-0.00102652865462,60.0,-1.660422921180725,-0.0,-2.2944020017234834e-09,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,1.344236807199195e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,1.415548013028456e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,1.045519547915319e-05,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,1.4155472854326945e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,6.714741175528616e-05,290.9943542480469,294.1499938964844,280.4645690917969,279.93121337890625,282.4418334960937,280.9041748046875,290.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001432324788765,1.6744999831175278e-10,0.0001432323188055,-0.0002969966153614,0.0,0.0,0.0,-0.0008014954510144,60.0,-1.3367894887924194,-0.0,-1.3987133673509782e-09,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,7.643795470357873e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,8.049295502132736e-06,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,5.945185421296628e-06,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,8.049290954659227e-06,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,3.818233744823374e-05,290.99493408203125,294.1499938964844,280.4497375488281,279.91668701171875,282.4425048828125,280.9067687988281,290.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.14472368801944e-05,9.521810423462895e-11,8.144714229274541e-05,-0.0001688829797785,0.0,0.0,0.0,-0.0004557595821097,60.0,-0.8177211880683899,-0.0,-4.522673069384808e-10,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,7.643795470357873e-06,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,8.049295502132736e-06,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,5.945185421296628e-06,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,8.049290954659227e-06,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,3.818233744823374e-05,290.99493408203125,294.1499938964844,280.4497375488281,279.91668701171875,282.4425048828125,280.9067687988281,290.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.14472368801944e-05,9.521810423462895e-11,8.144714229274541e-05,-0.0001688829797785,0.0,0.0,0.0,-0.0004557595821097,60.0,-0.8177211880683899,-0.0,-4.522673069384808e-10,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,3.875697984767612e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,4.081301995029207e-06,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,3.0144376523821848e-06,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,4.081299721292453e-06,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,1.9359913494554348e-05,290.9949951171875,294.1499938964844,280.4345703125,279.9018249511719,282.4425964355469,280.90753173828125,290.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.129706212552264e-05,4.8279397840689236e-11,4.129701483179815e-05,-8.563043957110494e-05,0.0,0.0,0.0,-0.0002310885902261,60.0,-0.45928755402565,-0.0,-1.1627249163481679e-10,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,3.875697984767612e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,4.081301995029207e-06,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,3.0144376523821848e-06,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,4.081299721292453e-06,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,1.9359913494554348e-05,290.9949951171875,294.1499938964844,280.4345703125,279.9018249511719,282.4425964355469,280.90753173828125,290.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.129706212552264e-05,4.8279397840689236e-11,4.129701483179815e-05,-8.563043957110494e-05,0.0,0.0,0.0,-0.0002310885902261,60.0,-0.45928755402565,-0.0,-1.1627249163481679e-10,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,1.6855655076142284e-06,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,1.774984070834762e-06,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.3109979590808507e-06,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,1.7749831613400602e-06,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,8.419749065069482e-06,290.9948425292969,294.1499938964844,280.4189453125,279.88653564453125,282.4425354003906,280.9076232910156,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960504919756204e-05,2.099717621995012e-11,1.796048309188336e-05,-3.7241450627334416e-05,0.0,0.0,0.0,-0.0001005027152132,60.0,-0.2305642515420913,-0.0,-2.199218758491828e-11,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,1.6855655076142284e-06,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,1.774984070834762e-06,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.3109979590808507e-06,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,1.7749831613400602e-06,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,8.419749065069482e-06,290.9948425292969,294.1499938964844,280.4189453125,279.88653564453125,282.4425354003906,280.9076232910156,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7960504919756204e-05,2.099717621995012e-11,1.796048309188336e-05,-3.7241450627334416e-05,0.0,0.0,0.0,-0.0001005027152132,60.0,-0.2305642515420913,-0.0,-2.199218758491828e-11,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,6.125903837528313e-07,297.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,6.450880505326495e-07,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,4.764601158058213e-07,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,6.450877094721363e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,3.0600156151194824e-06,290.9948425292969,294.1499938964844,280.4028015136719,279.8706970214844,282.4425354003906,280.9076538085937,290.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.52753806207329e-06,7.631166532018341e-12,6.527530331368325e-06,-1.3534923709812574e-05,0.0,0.0,0.0,-3.652654413599521e-05,60.0,-0.1078271195292472,-0.0,-2.904808338310972e-12,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,6.125903837528313e-07,297.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,6.450880505326495e-07,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,4.764601158058213e-07,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,6.450877094721363e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,3.0600156151194824e-06,290.9948425292969,294.1499938964844,280.4028015136719,279.8706970214844,282.4425354003906,280.9076538085937,290.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.52753806207329e-06,7.631166532018341e-12,6.527530331368325e-06,-1.3534923709812574e-05,0.0,0.0,0.0,-3.652654413599521e-05,60.0,-0.1078271195292472,-0.0,-2.904808338310972e-12,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,2.816554740547872e-07,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.965971646062826e-07,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,2.190657966139043e-07,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.9659702249773545e-07,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.4069273674977012e-06,290.9948425292969,294.1499938964844,280.3944702148437,279.862548828125,282.4425354003906,280.9076538085937,290.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.001279083036934e-06,3.508683578054561e-12,3.0012756724318024e-06,-6.223151103768032e-06,0.0,0.0,0.0,-1.6794423572719097e-05,60.0,-0.0661299377679824,-0.0,-6.140638128190878e-13,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,1.454103113474048e-07,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,1.5312427592562017e-07,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.1309712988349929e-07,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,1.531241906604919e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,7.263545853675168e-07,290.9948425292969,294.1499938964844,280.385986328125,279.8542175292969,282.4425354003906,280.9076538085937,290.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5500233985221712e-06,1.8119864332935562e-12,1.5500215795327676e-06,-3.21367269862094e-06,0.0,0.0,0.0,-8.673479896970093e-06,60.0,-0.0431809276342392,-0.0,-1.6366942523493577e-13,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,1.85725941292958e-08,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,1.9557862884767025e-08,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.444537911510224e-08,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,1.9557852226625986e-08,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.27739520761861e-08,290.9948425292969,294.1499938964844,280.3684387207031,279.8370056152344,282.4425354003906,280.9076538085937,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.979233701376871e-07,2.314032754476003e-13,1.9792314276401165e-07,-4.1038560993911233e-07,0.0,0.0,0.0,-1.1075317161157727e-06,60.0,-0.0154192559421062,-0.0,-2.6700676547953668e-15,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,1.85725941292958e-08,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,1.9557862884767025e-08,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.444537911510224e-08,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,1.9557852226625986e-08,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,9.27739520761861e-08,290.9948425292969,294.1499938964844,280.3684387207031,279.8370056152344,282.4425354003906,280.9076538085937,290.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.979233701376871e-07,2.314032754476003e-13,1.9792314276401165e-07,-4.1038560993911233e-07,0.0,0.0,0.0,-1.1075317161157727e-06,60.0,-0.0154192559421062,-0.0,-2.6700676547953668e-15,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,4.1191130367712596e-11,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,4.33763025498024e-11,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,3.203760867709349e-11,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,4.337627826367374e-11,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,2.057582160208682e-10,290.9948425292969,294.1499938964844,280.3500061035156,279.8189392089844,282.4425354003906,280.9076538085937,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.427090360969999e-10,5.055820548152711e-16,4.4270853649663877e-10,-9.157770652912231e-10,0.0,0.0,0.0,-2.473825588822364e-09,60.0,-0.0048575466498732,-0.0,-1.3133622375915352e-20,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,4.1191130367712596e-11,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,4.33763025498024e-11,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,3.203760867709349e-11,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,4.337627826367374e-11,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,2.057582160208682e-10,290.9948425292969,294.1499938964844,280.3500061035156,279.8189392089844,282.4425354003906,280.9076538085937,290.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.427090360969999e-10,5.055820548152711e-16,4.4270853649663877e-10,-9.157770652912231e-10,0.0,0.0,0.0,-2.473825588822364e-09,60.0,-0.0048575466498732,-0.0,-1.3133622375915352e-20,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,1.279227591910459e-12,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,1.347090082710889e-12,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.949567211786636e-13,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,1.3470894321895854e-12,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,6.390006579426455e-12,290.9948425292969,294.1499938964844,280.3307189941406,279.800048828125,282.4425354003906,280.9076538085937,290.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8439194615638144e-11,8.903672851847285e-18,1.8439185942020764e-11,-3.4270294935190287e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0015777227235957,-0.0,-1.2666971480239924e-23,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,1.279227591910459e-12,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,1.347090082710889e-12,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.949567211786636e-13,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,1.3470894321895854e-12,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,6.390006579426455e-12,290.9948425292969,294.1499938964844,280.3307189941406,279.800048828125,282.4425354003906,280.9076538085937,290.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8439194615638144e-11,8.903672851847285e-18,1.8439185942020764e-11,-3.4270294935190287e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0015777227235957,-0.0,-1.2666971480239924e-23,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,280.3123474121094,279.78204345703125,282.4425354003906,280.9076538085937,290.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.592784710889196e-12,-8.017246255100758e-18,2.592792733985272e-12,-5.631284934887182e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0005535317468456,-0.0,-5.0667894992860105e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,280.31072998046875,279.78045654296875,282.4425354003906,280.9076538085937,290.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578871583764162e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,-0.0004645956505555,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,280.30047607421875,279.7704162597656,282.4425354003906,280.9076538085937,290.4261169433594,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578871583764162e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,-0.0002671423717401,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,280.29010009765625,279.76025390625,282.4425354003906,280.9076538085937,290.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578871583764162e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,-0.0001338694564765,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
