time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019740,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8739318847656,279.3523864746094,282.4425354003906,280.9076538085937,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095929776961873e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,4.039492705487646e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8739318847656,279.3523864746094,282.4425354003906,280.9076538085937,290.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095929776961873e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,4.039492705487646e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8655700683594,279.3442077636719,282.4425354003906,280.9076538085937,290.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.796162491198629e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8655700683594,279.3442077636719,282.4425354003906,280.9076538085937,290.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.796162491198629e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.85888671875,279.3376770019531,282.4425354003906,280.9076538085937,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.562293932191096e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.85888671875,279.3376770019531,282.4425354003906,280.9076538085937,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.562293932191096e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8562316894531,279.3350524902344,282.4425354003906,280.9076538085937,290.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095929776961873e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.4507644159020856e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8540344238281,279.3328857421875,282.4425354003906,280.9076538085937,290.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095929776961873e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.342174750287086e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8510131835937,279.3299560546875,282.4425354003906,280.9076538085937,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095929776961873e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.1303850846597925e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8510131835937,279.3299560546875,282.4425354003906,280.9076538085937,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095929776961873e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.1303850846597925e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8500061035156,279.3289489746094,282.4425354003906,280.9076538085937,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095929776961873e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.9303773771971464e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8500061035156,279.3289489746094,282.4425354003906,280.9076538085937,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095929776961873e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.9303773771971464e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.85107421875,279.3291015625,282.4425354003906,280.9076538085937,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.741955904639326e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.85107421875,279.3291015625,282.4425354003906,280.9076538085937,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.741955904639326e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.85418701171875,279.3295593261719,282.4425354003906,280.9076538085937,290.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.564739952504169e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.85418701171875,279.3295593261719,282.4425354003906,280.9076538085937,290.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.564739952504169e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8564758300781,279.3299255371094,282.4425354003906,280.9076538085937,290.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.268498428747989e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8592529296875,279.3303527832031,282.4425354003906,280.9076538085937,290.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.226938340754714e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8661804199219,279.3314514160156,282.4425354003906,280.9076538085937,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.135354225174524e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8661804199219,279.3314514160156,282.4425354003906,280.9076538085937,290.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.135354225174524e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8748474121094,279.3329162597656,282.4425354003906,280.9076538085937,290.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.029934330494143e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8748474121094,279.3329162597656,282.4425354003906,280.9076538085937,290.3905944824219,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.029934330494143e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8851318359375,279.3347473144531,282.4425354003906,280.9076538085937,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.9188692021998577e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.8851318359375,279.3347473144531,282.4425354003906,280.9076538085937,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.9188692021998577e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.89697265625,279.3369140625,282.4425354003906,280.9076538085937,290.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.807200715120416e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.89697265625,279.3369140625,282.4425354003906,280.9076538085937,290.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.807200715120416e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.9034118652344,279.338134765625,282.4425354003906,280.9076538085937,290.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.7525631847092882e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.91021728515625,279.3394470214844,282.4425354003906,280.9076538085937,290.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.6989753930829465e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.9248046875,279.34234619140625,282.4425354003906,280.9076538085937,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.5939720469759777e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.9248046875,279.34234619140625,282.4425354003906,280.9076538085937,290.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.5939720469759777e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.9405822753906,279.3456420898437,282.4425354003906,280.9076538085937,290.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.4939125321689062e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.9405822753906,279.3456420898437,282.4425354003906,280.9076538085937,290.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.4939125321689062e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.9574890136719,279.3493347167969,282.4425354003906,280.9076538085937,290.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.3992496860737448e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.9574890136719,279.3493347167969,282.4425354003906,280.9076538085937,290.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.3992496860737448e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.97540283203125,279.3534240722656,282.4425354003906,280.9076538085937,290.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.31009983306285e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.97540283203125,279.3534240722656,282.4425354003906,280.9076538085937,290.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.31009983306285e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.9847106933594,279.3556213378906,282.4425354003906,280.9076538085937,290.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.2679204701271374e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,279.99420166015625,279.3579406738281,282.4425354003906,280.9076538085937,290.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.227428401762154e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.0138244628906,279.36285400390625,282.4425354003906,280.9076538085937,290.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.1488717973406892e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.0138244628906,279.36285400390625,282.4425354003906,280.9076538085937,290.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.1488717973406892e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.0341186523437,279.36822509765625,282.4425354003906,280.9076538085937,290.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.0753681635833344e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.0341186523437,279.36822509765625,282.4425354003906,280.9076538085937,290.388427734375,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.0753681635833344e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
