time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022260,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.05499267578125,279.3740539550781,282.4425354003906,280.9076538085937,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.006660113489488e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.05499267578125,279.3740539550781,282.4425354003906,280.9076538085937,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.006660113489488e-05,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.07635498046875,279.3803405761719,282.4425354003906,280.9076538085937,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.423241863260046e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.07635498046875,279.3803405761719,282.4425354003906,280.9076538085937,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.423241863260046e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.0871887207031,279.3836669921875,282.4425354003906,280.9076538085937,290.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612986315798357e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,9.12211362447124e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.0981140136719,279.3870849609375,282.4425354003906,280.9076538085937,290.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612987970159581e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,8.831050763546955e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.1201171875,279.39434814453125,282.4425354003906,280.9076538085937,290.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612987142978968e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,8.266730219474994e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.1201171875,279.39434814453125,282.4425354003906,280.9076538085937,290.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612987142978968e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,8.266730219474994e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.1423034667969,279.402099609375,282.4425354003906,280.9076538085937,290.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,7.73973351897439e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.1423034667969,279.402099609375,282.4425354003906,280.9076538085937,290.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,7.73973351897439e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.1645202636719,279.4103698730469,282.4425354003906,280.9076538085937,290.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,7.247052053571679e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.1645202636719,279.4103698730469,282.4425354003906,280.9076538085937,290.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,7.247052053571679e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.18670654296875,279.419189453125,282.4425354003906,280.9076538085937,290.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,6.78675178278354e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.18670654296875,279.419189453125,282.4425354003906,280.9076538085937,290.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,6.78675178278354e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.19775390625,279.4237976074219,282.4425354003906,280.9076538085937,290.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.109592894978126e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,6.571585345227504e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,280.2087707519531,279.4285583496094,282.4425354003906,280.9076538085937,290.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.057887075658355e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,6.362430667650187e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.23052978515625,279.4385070800781,282.4425354003906,280.9076538085937,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095928122600646e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.960288490314269e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.23052978515625,279.4385070800781,282.4425354003906,280.9076538085937,290.38739013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095928122600646e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.960288490314269e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.251953125,279.4490661621094,282.4425354003906,280.9076538085937,290.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612986315798357e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,5.5849936870799866e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.251953125,279.4490661621094,282.4425354003906,280.9076538085937,290.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612986315798357e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,5.5849936870799866e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.2729187011719,279.4602355957031,282.4425354003906,280.9076538085937,290.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612987970159581e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,5.2338596105983015e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.2729187011719,279.4602355957031,282.4425354003906,280.9076538085937,290.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612987970159581e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,5.2338596105983015e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.2933044433594,279.4720458984375,282.4425354003906,280.9076538085937,290.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095929776961873e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,4.90567845190526e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.2933044433594,279.4720458984375,282.4425354003906,280.9076538085937,290.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095929776961873e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,4.90567845190526e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.3032531738281,279.4781799316406,282.4425354003906,280.9076538085937,290.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612987970159581e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,4.752153927256586e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.3130187988281,279.4844970703125,282.4425354003906,280.9076538085937,290.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612988797340193e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,4.603980869433144e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.3319396972656,279.4976501464844,282.4425354003906,280.9076538085937,290.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612988797340193e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,4.316287686378928e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.3319396972656,279.4976501464844,282.4425354003906,280.9076538085937,290.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612988797340193e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,4.316287686378928e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.3500061035156,279.511474609375,282.4425354003906,280.9076538085937,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612989624520806e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,4.047335096402094e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.3500061035156,279.511474609375,282.4425354003906,280.9076538085937,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612989624520806e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,4.047335096402094e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.36749267578125,279.52667236328125,282.4425354003906,280.9076538085937,290.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.7934801184746894e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.36749267578125,279.52667236328125,282.4425354003906,280.9076538085937,290.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.7934801184746894e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.38482666015625,279.5437316894531,282.4425354003906,280.9076538085937,290.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.546183279468096e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.38482666015625,279.5437316894531,282.4425354003906,280.9076538085937,290.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.546183279468096e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.3934631347656,279.552978515625,282.4425354003906,280.9076538085937,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.4292977488803444e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.4020690917969,279.5626220703125,282.4425354003906,280.9076538085937,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.31386991092586e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.4192199707031,279.5832214355469,282.4425354003906,280.9076538085937,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.094627118116477e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.4192199707031,279.5832214355469,282.4425354003906,280.9076538085937,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.094627118116477e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.43634033203125,279.6054382324219,282.4425354003906,280.9076538085937,290.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.8895710784127004e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.43634033203125,279.6054382324219,282.4425354003906,280.9076538085937,290.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.8895710784127004e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.4534606933594,279.6291809082031,282.4425354003906,280.9076538085937,290.38671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.691984036573558e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
