time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024720,297.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.4534606933594,279.6291809082031,282.4425354003906,280.9076538085937,290.38671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.691984036573558e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.4706115722656,279.65435791015625,282.4425354003906,280.9076538085937,290.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.172513510842691e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.4706115722656,279.65435791015625,282.4425354003906,280.9076538085937,290.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.172513510842691e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.47918701171875,279.6674499511719,282.4425354003906,280.9076538085937,290.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,-6.577961357834283e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.48779296875,279.6808776855469,282.4425354003906,280.9076538085937,290.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.2381965436579779e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,280.5050964355469,279.7086181640625,282.4425354003906,280.9076538085937,290.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578874892486612e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,-2.050720013357932e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,280.5050964355469,279.7086181640625,282.4425354003906,280.9076538085937,290.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578874892486612e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,-2.050720013357932e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.52252197265625,279.7375183105469,282.4425354003906,280.9076538085937,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.492552653166058e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.52252197265625,279.7375183105469,282.4425354003906,280.9076538085937,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.492552653166058e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,280.54010009765625,279.7674560546875,282.4425354003906,280.9076538085937,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578874892486612e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,-2.3479544779547723e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,280.54010009765625,279.7674560546875,282.4425354003906,280.9076538085937,290.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578874892486612e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,-2.3479544779547723e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.5578918457031,279.79833984375,282.4425354003906,280.9076538085937,290.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,-2.593201884337759e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.5578918457031,279.79833984375,282.4425354003906,280.9076538085937,290.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,-2.593201884337759e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.5668640136719,279.8140869140625,282.4425354003906,280.9076538085937,290.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.072876412739788e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.5758972167969,279.830078125,282.4425354003906,280.9076538085937,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.390435262597748e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.5941772460937,279.8625793457031,282.4425354003906,280.9076538085937,290.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.949487775884336e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.5941772460937,279.8625793457031,282.4425354003906,280.9076538085937,290.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.949487775884336e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.6127624511719,279.8957214355469,282.4425354003906,280.9076538085937,290.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.2260325092938729e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.6127624511719,279.8957214355469,282.4425354003906,280.9076538085937,290.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.2260325092938729e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.63165283203125,279.9294738769531,282.4425354003906,280.9076538085937,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.2596431133715669e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.63165283203125,279.9294738769531,282.4425354003906,280.9076538085937,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.2596431133715669e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.65093994140625,279.9636535644531,282.4425354003906,280.9076538085937,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.2077016435796395e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.65093994140625,279.9636535644531,282.4425354003906,280.9076538085937,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.2077016435796395e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.66070556640625,279.9808959960937,282.4425354003906,280.9076538085937,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.1704248663590988e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.67059326171875,279.99822998046875,282.4425354003906,280.9076538085937,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.132305669671041e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.6907043457031,280.0330810546875,282.4425354003906,280.9076538085937,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.051535605256504e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.6907043457031,280.0330810546875,282.4425354003906,280.9076538085937,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.051535605256504e-06,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.7112731933594,280.068115234375,282.4425354003906,280.9076538085937,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.822196034292574e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.7112731933594,280.068115234375,282.4425354003906,280.9076538085937,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.822196034292574e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.7323303222656,280.1032409667969,282.4425354003906,280.9076538085937,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.152718689620088e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.7323303222656,280.1032409667969,282.4425354003906,280.9076538085937,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.152718689620088e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.7539367675781,280.1383361816406,282.4425354003906,280.9076538085937,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,8.517625360582315e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.7539367675781,280.1383361816406,282.4425354003906,280.9076538085937,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,8.517625360582315e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.76495361328125,280.1558532714844,282.4425354003906,280.9076538085937,290.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,8.220231393352151e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,280.7760925292969,280.1733093261719,282.4425354003906,280.9076538085937,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578874065306e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,-6.442699600484048e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.7988586425781,280.2080993652344,282.4425354003906,280.9076538085937,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.7827693454819385e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.7988586425781,280.2080993652344,282.4425354003906,280.9076538085937,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.7827693454819385e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.822265625,280.2425842285156,282.4425354003906,280.9076538085937,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.059567342868831e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.822265625,280.2425842285156,282.4425354003906,280.9076538085937,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.059567342868831e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.8463439941406,280.2766418457031,282.4425354003906,280.9076538085937,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.818764634568652e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.8463439941406,280.2766418457031,282.4425354003906,280.9076538085937,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.818764634568652e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.8711242675781,280.3102111816406,282.4425354003906,280.9076538085937,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.762974524259334e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
