time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027240,297.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.8711242675781,280.3102111816406,282.4425354003906,280.9076538085937,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.762974524259334e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.8837890625,280.3267822265625,282.4425354003906,280.9076538085937,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.618148861685768e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,280.8966369628906,280.3431701660156,282.4425354003906,280.9076538085937,290.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612989624520806e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,5.457610541270697e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.92291259765625,280.3754577636719,282.4425354003906,280.9076538085937,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.116268084748299e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.92291259765625,280.3754577636719,282.4425354003906,280.9076538085937,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,5.116268084748299e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.95001220703125,280.40692138671875,282.4425354003906,280.9076538085937,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,4.769916017721698e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.95001220703125,280.40692138671875,282.4425354003906,280.9076538085937,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,4.769916017721698e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.9840393066406,280.44439697265625,282.4425354003906,280.9076538085937,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,4.445423940069304e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,280.9840393066406,280.44439697265625,282.4425354003906,280.9076538085937,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,4.445423940069304e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.0306701660156,280.4941711425781,282.4425354003906,280.9076538085937,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,4.132090225539288e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.0306701660156,280.4941711425781,282.4425354003906,280.9076538085937,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095931431323097e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,4.132090225539288e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,281.0584411621094,280.5234069824219,282.4425354003906,280.9076538085937,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612989624520806e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,3.98954142610819e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,281.0890808105469,280.555419921875,282.4425354003906,280.9076538085937,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612989624520806e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,3.849269774036657e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.1584777832031,280.6272888183594,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.578746259336185e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.1584777832031,280.6272888183594,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.578746259336185e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.23809814453125,280.7089233398437,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.327805870867451e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.23809814453125,280.7089233398437,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.327805870867451e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.3271484375,280.7994384765625,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.100092271779431e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.3271484375,280.7994384765625,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.100092271779431e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.4248352050781,280.89801025390625,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.880576346342423e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.4248352050781,280.89801025390625,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,2.880576346342423e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,281.4766845703125,280.9500427246094,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578874065306e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,2.774689562556887e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.5303955078125,281.0037841796875,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.689351779466831e-12,-1.3657556759986501e-17,-2.6893381185194576e-12,3.915051876440812e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.634873510487523e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.6430053710937,281.1158447265625,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,-3.478324401839928e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.6430053710937,281.1158447265625,282.4425354003906,280.9076538085937,290.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,-3.478324401839928e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.76190185546875,281.2333679199219,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.909841694849092e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.76190185546875,281.2333679199219,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,3.909841694849092e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.8863220214844,281.35546875,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.5561944621822477e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,281.8863220214844,281.35546875,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.5561944621822477e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.01544189453125,281.48126220703125,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.812827576941345e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.01544189453125,281.48126220703125,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.812827576941345e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.0815124511719,281.5452880859375,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.8064515927562763e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.1484680175781,281.6098937988281,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.7800368823372994e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.28466796875,281.7405090332031,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.703069614222841e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.28466796875,281.7405090332031,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.703069614222841e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,282.4232177734375,281.8721618652344,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578874065306e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,1.5990045199032465e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,2.558455292241135e-13,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,2.694180057001561e-13,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,1.9899134965674361e-13,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,2.694178701748845e-13,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.278001359253378e-12,290.9948425292969,294.1499938964844,282.4232177734375,281.8721618652344,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,7.155111599781509e-14,-1.0578874065306e-17,-7.154053825036978e-14,-1.5610612845787242e-12,0.0,0.0,0.0,0.0,60.0,1.5990045199032465e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.5633239746094,282.0040283203125,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.4919791624379286e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.5633239746094,282.0040283203125,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.4919791624379286e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.7042236328125,282.1352233886719,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.3895080996917386e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.7042236328125,282.1352233886719,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.3895080996917386e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
