time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029700,297.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.7747497558594,282.2002868652344,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.3410051735718298e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.8451538085937,282.26483154296875,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.2945515948104005e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.9852600097656,282.3919982910156,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.2050601583268872e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,282.9852600097656,282.3919982910156,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.2050601583268872e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.1238098144531,282.5157775878906,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.1128361165901881e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.1238098144531,282.5157775878906,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.1128361165901881e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.260009765625,282.6353454589844,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.0388292537300005e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.260009765625,282.6353454589844,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,1.0388292537300005e-07,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.3930358886719,282.74981689453125,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.700597303208269e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.3930358886719,282.74981689453125,282.4425354003906,280.9076538085937,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.700597303208269e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,-2.558455292241135e-13,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,-2.694180057001561e-13,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,-1.9899134965674361e-13,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,-2.694178701748845e-13,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,-1.278001359253378e-12,290.9948425292969,294.1499938964844,283.4581604003906,282.8048400878906,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.151931925839165e-14,-1.1612989624520806e-17,2.1530932080098507e-14,1.2507181705243009e-12,0.0,0.0,0.0,0.0,60.0,9.370413067699701e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.52215576171875,282.8582458496094,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,9.02201122698898e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.6465759277344,282.95977783203125,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,8.420847308343583e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.6465759277344,282.95977783203125,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,8.420847308343583e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.7654724121094,283.05352783203125,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,7.84700873168731e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.7654724121094,283.05352783203125,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,7.84700873168731e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.8780822753906,283.1386108398437,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,7.300496207562901e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.8780822753906,283.1386108398437,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,7.300496207562901e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.983642578125,283.21417236328125,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,6.804081209565993e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,283.983642578125,283.21417236328125,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,6.804081209565993e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,284.03350830078125,283.2480773925781,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,6.567258736822623e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0,297.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0,290.9948425292969,294.1499938964844,284.0813293457031,283.279296875,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,2.5015898369711714e-14,-1.1095932258503709e-17,-2.5004802238102683e-14,-1.5517157057973884e-13,0.0,0.0,0.0,0.0,60.0,6.337268132483588e-08,-0.0,-0.0,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,3.6023048433087013e-10,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,3.793405589647136e-10,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,2.8017982378614187e-10,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,3.7934036467568433e-10,297.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.799425830562029e-09,290.9948425292969,294.1499938964844,284.1703796386719,283.3331298828125,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.845186391515654e-09,4.48307433927389e-15,3.845181950623555e-09,-7.970200499585191e-09,0.0,0.0,0.0,-2.1522282622754574e-08,60.0,-1.1427986464696003e-05,-0.0,-1.0044726113857792e-18,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,3.6023048433087013e-10,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,3.793405589647136e-10,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,2.8017982378614187e-10,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,3.7934036467568433e-10,297.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,1.799425830562029e-09,290.9948425292969,294.1499938964844,284.1703796386719,283.3331298828125,282.4425354003906,280.9076538085937,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.845186391515654e-09,4.48307433927389e-15,3.845181950623555e-09,-7.970200499585191e-09,0.0,0.0,0.0,-2.1522282622754574e-08,60.0,-1.1427986464696003e-05,-0.0,-1.0044726113857792e-18,0.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.050000000745058,4.805802422680472e-09,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.0,0.050000000745058,5.060748264895665e-09,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.050000000745058,3.737853582208572e-09,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.050000000745058,5.0607456003604065e-09,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.050000000745058,2.4005977650176653e-08,290.9948425292969,291.1499938964844,284.25,283.3747863769531,282.4425354003906,280.9076538085937,290.3861389160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.120173440786857e-08,5.988103486372423e-14,5.120167401173603e-08,-1.0617134904578053e-07,0.0,0.0,0.0,-2.865272108465433e-07,60.0,-0.0001553148467792,-0.0,-1.787758855782359e-16,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.050000000745058,4.805802422680472e-09,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05029296875,0.0,0.050000000745058,5.060748264895665e-09,297.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.050000000745058,3.737853582208572e-09,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.050000000745058,5.0607456003604065e-09,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.050000000745058,2.4005977650176653e-08,290.9948425292969,291.1499938964844,284.25,283.3747863769531,282.4425354003906,280.9076538085937,290.3861389160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.120173440786857e-08,5.988103486372423e-14,5.120167401173603e-08,-1.0617134904578053e-07,0.0,0.0,0.0,-2.865272108465433e-07,60.0,-0.0001553148467792,-0.0,-1.787758855782359e-16,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6346740722656,0.6387374997138977,0.050000000745058,0.0408323481678962,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6349792480469,0.6387374997138977,0.050000000745058,0.0429984405636787,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358337402344,0.6387374997138977,0.050000000745058,0.0317585058510303,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347351074219,0.6387374997138977,0.050000000745058,0.0429984368383884,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6350402832031,0.6387374997138977,0.050000000745058,0.2039660364389419,290.5645751953125,291.1499938964844,284.2872619628906,283.3920288085937,291.9770202636719,293.81402587890625,290.4224853515625,1.0,0.1097070053219795,0.0114815859124064,0.0114815859124064,1.0,1.0,-0.4345578253269195,8.761464300732769e-07,0.4345569610595703,-0.145529955625534,0.0,0.0,0.0,10.199477195739746,60.0,323.60498046875,-0.0,12.276243209838867,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.6358072757720947,0.050000000745058,0.0452247858047485,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.6358072757720947,0.050000000745058,0.0476238764822483,297.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.579345703125,0.6358072757720947,0.050000000745058,0.035174835473299,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57928466796875,0.6358072757720947,0.050000000745058,0.0476238764822483,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5793151855469,0.6358072757720947,0.050000000745058,0.2259071618318557,290.5929870605469,291.1499938964844,284.324462890625,283.40850830078125,293.292724609375,297.4619445800781,290.7745361328125,1.0,0.121091179549694,0.0229631718248128,0.0229631718248128,1.0,1.0,-0.4818772673606872,3.636875135271112e-06,0.4818736314773559,-0.1575499325990677,0.0,0.0,0.0,12.50137996673584,60.0,717.48681640625,-0.0,16.676881790161133,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5738661289215088,0.050000000745058,0.045664232224226,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5738661289215088,0.050000000745058,0.0480866357684135,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5738661289215088,0.050000000745058,0.0355166234076023,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5738661289215088,0.050000000745058,0.0480866357684135,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5738661289215088,0.050000000745058,0.228102296590805,291.2309265136719,291.1499938964844,284.3985595703125,283.43914794921875,293.3213195800781,297.6416320800781,291.3500366210937,1.0,0.1406005769968032,0.0459263436496257,0.0459263436496257,1.0,1.0,-0.4865633845329284,3.836112591670826e-05,0.4865250289440155,-0.1586536318063736,0.0,0.0,0.0,20.014780044555664,60.0,716.5720825195312,-0.0,23.182748794555664,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5738661289215088,0.050000000745058,0.045664232224226,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5738661289215088,0.050000000745058,0.0480866357684135,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5738661289215088,0.050000000745058,0.0355166234076023,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5738661289215088,0.050000000745058,0.0480866357684135,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5738661289215088,0.050000000745058,0.228102296590805,291.2309265136719,291.1499938964844,284.3985595703125,283.43914794921875,293.3213195800781,297.6416320800781,291.3500366210937,1.0,0.1406005769968032,0.0459263436496257,0.0459263436496257,1.0,1.0,-0.4865633845329284,3.836112591670826e-05,0.4865250289440155,-0.1586536318063736,0.0,0.0,0.0,20.014780044555664,60.0,716.5720825195312,-0.0,23.182748794555664,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.5515727996826172,0.050000000745058,0.0458015128970146,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.5515727996826172,0.050000000745058,0.0482311993837356,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.5515727996826172,0.050000000745058,0.0356233976781368,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.5515727996826172,0.050000000745058,0.0482311993837356,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313049316406,0.5515727996826172,0.050000000745058,0.2287880331277847,291.4525756835937,291.1499938964844,284.4354858398437,283.453369140625,293.3236999511719,297.62310791015625,291.5548095703125,1.0,0.1490073651075363,0.0574079304933548,0.0574079304933548,1.0,1.0,-0.4880262017250061,0.0001082997041521,0.4879179000854492,-0.1589483916759491,0.0,0.0,0.0,23.681406021118164,60.0,651.8353881835938,-0.0,26.335601806640625,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.5343338251113892,0.050000000745058,0.0459328927099704,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.5343338251113892,0.050000000745058,0.0483695454895496,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.5343338251113892,0.050000000745058,0.0357255823910236,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.5343338251113892,0.050000000745058,0.0483695454895496,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.5343338251113892,0.050000000745058,0.2294442951679229,291.6485595703125,291.1499938964844,284.47235107421875,283.46685791015625,293.3255615234375,297.60711669921875,291.7419128417969,1.0,0.1565736979246139,0.2459263503551483,0.2459263503551483,0.9973307847976683,1.0,-0.4894262552261352,0.0331950522959232,0.4562311768531799,-0.1263417303562164,0.0,0.0,0.0,27.20065689086914,60.0,588.2642211914062,-0.0,29.36777877807617,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.97723388671875,0.510847806930542,0.050000000745058,0.0461728945374488,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97723388671875,0.510847806930542,0.050000000745058,0.0486222840845584,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.97723388671875,0.510847806930542,0.050000000745058,0.0359122529625892,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97723388671875,0.510847806930542,0.050000000745058,0.0486222840845584,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97723388671875,0.510847806930542,0.050000000745058,0.230643168091774,291.9929504394531,291.1499938964844,284.5458679199219,283.4918212890625,292.85528564453125,297.5835266113281,292.0673828125,1.0,0.1693939864635467,0.6229631900787354,0.6229631900787354,0.9919922947883606,1.0,-0.4919839799404144,0.1899080872535705,0.3020758926868438,0.0291477739810943,0.0,0.0,0.0,33.64229202270508,60.0,422.6385803222656,-0.0,34.93190002441406,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.97723388671875,0.510847806930542,0.050000000745058,0.0461728945374488,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97723388671875,0.510847806930542,0.050000000745058,0.0486222840845584,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.97723388671875,0.510847806930542,0.050000000745058,0.0359122529625892,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97723388671875,0.510847806930542,0.050000000745058,0.0486222840845584,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97723388671875,0.510847806930542,0.050000000745058,0.230643168091774,291.9929504394531,291.1499938964844,284.5458679199219,283.4918212890625,292.85528564453125,297.5835266113281,292.0673828125,1.0,0.1693939864635467,0.6229631900787354,0.6229631900787354,0.9919922947883606,1.0,-0.4919839799404144,0.1899080872535705,0.3020758926868438,0.0291477739810943,0.0,0.0,0.0,33.64229202270508,60.0,422.6385803222656,-0.0,34.93190002441406,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770263671875,0.4964573085308075,0.050000000745058,0.0463767275214195,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770263671875,0.4964573085308075,0.050000000745058,0.0488369278609752,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770263671875,0.4964573085308075,0.050000000745058,0.0360707901418209,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770263671875,0.4964573085308075,0.050000000745058,0.0488369278609752,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770263671875,0.4964573085308075,0.050000000745058,0.2316613644361496,292.0737609863281,291.1499938964844,284.6190795898437,283.5141906738281,291.8186950683594,297.5680847167969,292.0487976074219,1.0,0.179547518491745,1.0,1.0,0.9866538047790528,1.0,-0.4941558539867401,0.2201653867959976,0.2739904522895813,0.0587416775524616,0.0,0.0,0.0,39.09950256347656,60.0,-16.52300453186035,-0.0,39.72383499145508,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770263671875,0.4964573085308075,0.050000000745058,0.0463767275214195,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770263671875,0.4964573085308075,0.050000000745058,0.0488369278609752,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770263671875,0.4964573085308075,0.050000000745058,0.0360707901418209,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770263671875,0.4964573085308075,0.050000000745058,0.0488369278609752,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0770263671875,0.4964573085308075,0.050000000745058,0.2316613644361496,292.0737609863281,291.1499938964844,284.6190795898437,283.5141906738281,291.8186950683594,297.5680847167969,292.0487976074219,1.0,0.179547518491745,1.0,1.0,0.9866538047790528,1.0,-0.4941558539867401,0.2201653867959976,0.2739904522895813,0.0587416775524616,0.0,0.0,0.0,39.09950256347656,60.0,-16.52300453186035,-0.0,39.72383499145508,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.4866825938224792,0.050000000745058,0.046545211225748,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.4866825938224792,0.050000000745058,0.0490143485367298,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.4866825938224792,0.050000000745058,0.0362018309533596,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.4866825938224792,0.050000000745058,0.0490143485367298,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.4866825938224792,0.050000000745058,0.2325029671192169,292.0101623535156,290.6499938964844,284.6921081542969,283.5340881347656,291.8081970214844,297.55621337890625,292.0044860839844,1.0,0.1875005960464477,1.0,1.0,0.9513565897941588,1.0,-0.4959512054920196,0.2216710299253463,0.2742801606655121,0.0597587674856185,0.0,0.0,0.0,43.6069221496582,48.0,-66.81976318359375,-0.0,43.72035598754883,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.4866825938224792,0.050000000745058,0.046545211225748,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.4866825938224792,0.050000000745058,0.0490143485367298,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.4866825938224792,0.050000000745058,0.0362018309533596,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.4866825938224792,0.050000000745058,0.0490143485367298,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01190185546875,0.4866825938224792,0.050000000745058,0.2325029671192169,292.0101623535156,290.6499938964844,284.6921081542969,283.5340881347656,291.8081970214844,297.55621337890625,292.0044860839844,1.0,0.1875005960464477,1.0,1.0,0.9513565897941588,1.0,-0.4959512054920196,0.2216710299253463,0.2742801606655121,0.0597587674856185,0.0,0.0,0.0,43.6069221496582,48.0,-66.81976318359375,-0.0,43.72035598754883,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
