time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031980,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.4843842983245849,0.050000000745058,0.0465873666107654,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.4843842983245849,0.050000000745058,0.0490587390959262,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.4843842983245849,0.050000000745058,0.0362346172332763,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.4843842983245849,0.050000000745058,0.0490587390959262,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.4843842983245849,0.050000000745058,0.2327135354280471,291.99176025390625,290.1499938964844,284.764892578125,283.5517272949219,291.8157958984375,297.54693603515625,291.98712158203125,1.0,0.1889474540948867,1.0,1.0,0.91605943441391,1.0,-0.4964007437229156,0.222673013806343,0.2737277150154114,0.0605790130794048,0.0,0.0,0.0,44.73408889770508,36.0,-61.6718978881836,-0.0,44.72430419921875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.4843842983245849,0.050000000745058,0.0465873666107654,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.4843842983245849,0.050000000745058,0.0490587390959262,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.4843842983245849,0.050000000745058,0.0362346172332763,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.4843842983245849,0.050000000745058,0.0490587390959262,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9925842285156,0.4843842983245849,0.050000000745058,0.2327135354280471,291.99176025390625,290.1499938964844,284.764892578125,283.5517272949219,291.8157958984375,297.54693603515625,291.98712158203125,1.0,0.1889474540948867,1.0,1.0,0.91605943441391,1.0,-0.4964007437229156,0.222673013806343,0.2737277150154114,0.0605790130794048,0.0,0.0,0.0,44.73408889770508,36.0,-61.6718978881836,-0.0,44.72430419921875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.4856175184249878,0.050000000745058,0.0465646721422672,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.4856175184249878,0.050000000745058,0.0490348413586616,297.6295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.4856175184249878,0.050000000745058,0.0362169668078422,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.4856175184249878,0.050000000745058,0.0490348413586616,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9828186035156,0.4856175184249878,0.050000000745058,0.2326001822948455,291.9818115234375,290.1499938964844,284.8012390136719,283.55975341796875,291.81756591796875,297.54315185546875,291.9764709472656,1.0,0.1877416372299194,1.0,1.0,0.8984107971191406,1.0,-0.4961589872837066,0.2230668812990188,0.2730920910835266,0.0609831623733043,0.0,0.0,0.0,44.12643432617188,36.0,-57.69252014160156,-0.0,44.18305206298828,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97174072265625,0.4881309568881988,0.050000000745058,0.0465190038084983,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97174072265625,0.4881309568881988,0.050000000745058,0.0489867515861988,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.97174072265625,0.4881309568881988,0.050000000745058,0.0361814498901367,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97174072265625,0.4881309568881988,0.050000000745058,0.0489867515861988,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.97174072265625,0.4881309568881988,0.050000000745058,0.2323720604181289,291.9706420898437,289.6499938964844,284.8375244140625,283.5672607421875,291.8077697753906,297.5398864746094,291.96466064453125,1.0,0.1854651123285293,1.0,1.0,0.864919900894165,1.0,-0.4956724941730499,0.2239601016044616,0.2717123925685882,0.0619355365633964,0.0,0.0,0.0,42.90409469604492,25.0,-55.12835311889648,-0.0,43.095821380615234,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435729980469,0.4963540136814117,0.050000000745058,0.0463783890008926,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435729980469,0.4963540136814117,0.050000000745058,0.0488386750221252,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435729980469,0.4963540136814117,0.050000000745058,0.0360720790922641,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435729980469,0.4963540136814117,0.050000000745058,0.0488386750221252,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435729980469,0.4963540136814117,0.050000000745058,0.2316696494817733,291.9420166015625,289.1499938964844,284.9100036621094,283.5808410644531,291.7543334960937,297.5345764160156,291.9332580566406,1.0,0.178506001830101,1.0,1.0,0.7979381084442139,1.0,-0.4941744804382324,0.2267315834760666,0.267442911863327,0.0649211406707763,0.0,0.0,0.0,39.14064407348633,25.0,-59.12043380737305,-0.0,39.76131057739258,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435729980469,0.4963540136814117,0.050000000745058,0.0463783890008926,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435729980469,0.4963540136814117,0.050000000745058,0.0488386750221252,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435729980469,0.4963540136814117,0.050000000745058,0.0360720790922641,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435729980469,0.4963540136814117,0.050000000745058,0.0488386750221252,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9435729980469,0.4963540136814117,0.050000000745058,0.2316696494817733,291.9420166015625,289.1499938964844,284.9100036621094,283.5808410644531,291.7543334960937,297.5345764160156,291.9332580566406,1.0,0.178506001830101,1.0,1.0,0.7979381084442139,1.0,-0.4941744804382324,0.2267315834760666,0.267442911863327,0.0649211406707763,0.0,0.0,0.0,39.14064407348633,25.0,-59.12043380737305,-0.0,39.76131057739258,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91717529296875,0.5015988945960999,0.050000000745058,0.046297688037157,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91717529296875,0.5015988945960999,0.050000000745058,0.048753697425127,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91717529296875,0.5015988945960999,0.050000000745058,0.0360093154013156,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.91717529296875,0.5015988945960999,0.050000000745058,0.048753697425127,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91717529296875,0.5015988945960999,0.050000000745058,0.2312665432691574,291.9151611328125,289.1499938964844,284.9595031738281,283.5890808105469,291.6864013671875,297.5317687988281,291.9037170410156,1.0,0.1746953576803207,1.0,1.0,0.7521278858184814,1.0,-0.4933140873908996,0.2300542742013931,0.2632598280906677,0.0683230012655258,0.0,0.0,0.0,36.98060607910156,25.0,-69.02490997314453,-0.0,37.85655212402344,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9021911621094,0.5037866830825806,0.050000000745058,0.0462662130594253,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9021911621094,0.5037866830825806,0.050000000745058,0.0487205497920513,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9021911621094,0.5037866830825806,0.050000000745058,0.0359848327934742,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9021911621094,0.5037866830825806,0.050000000745058,0.0487205497920513,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9021911621094,0.5037866830825806,0.050000000745058,0.2311093062162399,291.8998718261719,288.6499938964844,284.9823608398437,283.5926208496094,291.64215087890625,297.5306701660156,291.8867492675781,1.0,0.1731304973363876,1.0,1.0,0.7309563159942627,1.0,-0.4929786920547485,0.232158288359642,0.2608204185962677,0.0704420134425163,0.0,0.0,0.0,36.13802337646485,25.0,-76.46714782714844,-0.0,37.11543273925781,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.830322265625,0.5101776719093323,0.050000000745058,0.0461812354624271,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.830322265625,0.5101776719093323,0.050000000745058,0.0486310645937919,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.830322265625,0.5101776719093323,0.050000000745058,0.0359187386929988,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.830322265625,0.5101776719093323,0.050000000745058,0.0486310645937919,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.830322265625,0.5101776719093323,0.050000000745058,0.2306848317384719,291.8255310058594,288.1499938964844,285.0546264648437,283.6028137207031,291.1709289550781,297.5276794433594,291.7945861816406,1.0,0.168830931186676,1.0,1.0,0.6132471561431885,1.0,-0.4920731484889984,0.2543934881687164,0.2376796454191208,0.0926104336977005,0.0,0.0,0.0,33.86507034301758,25.0,-164.7493896484375,-0.0,35.12359619140625,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.830322265625,0.5101776719093323,0.050000000745058,0.0461812354624271,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.830322265625,0.5101776719093323,0.050000000745058,0.0486310645937919,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.830322265625,0.5101776719093323,0.050000000745058,0.0359187386929988,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.830322265625,0.5101776719093323,0.050000000745058,0.0486310645937919,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.830322265625,0.5101776719093323,0.050000000745058,0.2306848317384719,291.8255310058594,288.1499938964844,285.0546264648437,283.6028137207031,291.1709289550781,297.5276794433594,291.7945861816406,1.0,0.168830931186676,1.0,1.0,0.6132471561431885,1.0,-0.4920731484889984,0.2543934881687164,0.2376796454191208,0.0926104336977005,0.0,0.0,0.0,33.86507034301758,25.0,-164.7493896484375,-0.0,35.12359619140625,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6413879394531,0.5156649351119995,0.050000000745058,0.0461157858371734,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6413879394531,0.5156649351119995,0.050000000745058,0.0485621429979801,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6413879394531,0.5156649351119995,0.050000000745058,0.0358678326010704,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6413879394531,0.5156649351119995,0.050000000745058,0.0485621429979801,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6413879394531,0.5156649351119995,0.050000000745058,0.2303579002618789,291.6283874511719,288.1499938964844,285.1254272460937,283.6114196777344,290.0439147949219,297.5248107910156,291.5479736328125,1.0,0.1654553860425949,1.0,1.0,0.4978582561016083,1.0,-0.4913756847381592,0.3034632802009582,0.1879124045372009,0.1414462924003601,0.0,0.0,0.0,32.11791229248047,25.0,-410.0819091796875,-0.0,33.60243225097656,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6354675292969,0.5157674551010132,0.050000000745058,0.04611461982131,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6354675292969,0.5157674551010132,0.050000000745058,0.0485609173774719,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6354675292969,0.5157674551010132,0.050000000745058,0.0358669273555278,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6354675292969,0.5157674551010132,0.050000000745058,0.0485609173774719,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6354675292969,0.5157674551010132,0.050000000745058,0.2303520888090133,291.6222229003906,287.6499938964844,285.1268615722656,283.611572265625,290.0135803222656,297.5247497558594,291.5404663085937,1.0,0.1653949618339538,1.0,1.0,0.4955380260944366,1.0,-0.4913633167743683,0.3047415614128113,0.186621755361557,0.1427182704210281,0.0,0.0,0.0,32.0869026184082,25.0,-416.8621826171875,-0.0,33.57554244995117,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.5182770490646362,0.050000000745058,0.0460867770016193,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.5182770490646362,0.050000000745058,0.0485315956175327,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.5182770490646362,0.050000000745058,0.0358452722430229,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.5182770490646362,0.050000000745058,0.0485315956175327,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44989013671875,0.5182770490646362,0.050000000745058,0.23021300137043,291.4300842285156,287.6499938964844,285.1629638671875,283.615478515625,289.1755065917969,297.52276611328125,291.3117370605469,1.0,0.1639446169137954,1.0,1.0,0.4366834759712219,1.0,-0.4910666048526764,0.339832991361618,0.1512336283922195,0.1776331812143325,0.0,0.0,0.0,31.34539031982422,25.0,-605.7549438476562,-0.0,32.93365859985352,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5206218361854553,0.050000000745058,0.046061810106039,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5206218361854553,0.050000000745058,0.0485053062438964,297.6129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5206218361854553,0.050000000745058,0.035825852304697,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5206218361854553,0.050000000745058,0.0485053062438964,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5206218361854553,0.050000000745058,0.2300882786512375,291.1639099121094,287.1499938964844,285.19903564453125,283.6190795898437,288.1220092773437,297.5201416015625,291.0040588378906,1.0,0.1626413464546203,1.0,1.0,0.3646078109741211,1.0,-0.490800529718399,0.3844256401062011,0.1063748896121978,0.2220030277967453,0.0,0.0,0.0,30.682239532470703,25.0,-833.1832885742188,-0.0,32.36262893676758,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234924316406,0.52476966381073,0.050000000745058,0.0460199192166328,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234924316406,0.52476966381073,0.050000000745058,0.0484611913561821,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234924316406,0.52476966381073,0.050000000745058,0.0357932709157466,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234924316406,0.52476966381073,0.050000000745058,0.0484611913561821,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234924316406,0.52476966381073,0.050000000745058,0.2298790365457534,290.38067626953125,286.6499938964844,285.271240234375,283.6255187988281,286.3766174316406,297.5116271972656,290.1512451171875,1.0,0.1604247987270355,1.0,1.0,0.2204565107822418,1.0,-0.4903542399406433,0.4515410661697387,0.0388131625950336,0.2887415587902069,0.0,0.0,0.0,29.56863212585449,25.0,-1223.8946533203125,-0.0,31.404390335083008,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234924316406,0.52476966381073,0.050000000745058,0.0460199192166328,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234924316406,0.52476966381073,0.050000000745058,0.0484611913561821,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234924316406,0.52476966381073,0.050000000745058,0.0357932709157466,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234924316406,0.52476966381073,0.050000000745058,0.0484611913561821,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4234924316406,0.52476966381073,0.050000000745058,0.2298790365457534,290.38067626953125,286.6499938964844,285.271240234375,283.6255187988281,286.3766174316406,297.5116271972656,290.1512451171875,1.0,0.1604247987270355,1.0,1.0,0.2204565107822418,1.0,-0.4903542399406433,0.4515410661697387,0.0388131625950336,0.2887415587902069,0.0,0.0,0.0,29.56863212585449,25.0,-1223.8946533203125,-0.0,31.404390335083008,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.527219831943512,0.1342163980007171,0.045996431261301,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.527219831943512,0.050000000745058,0.0484364554286003,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.527219831943512,0.050000000745058,0.035775002092123,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.527219831943512,0.050000000745058,0.0484364554286003,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.527219831943512,0.050000000745058,0.2297616899013519,289.751220703125,286.6499938964844,285.32061767578125,283.6293640136719,285.70367431640625,297.502685546875,289.52203369140625,1.0,0.15916109085083,1.0,1.0,0.1218684464693069,1.0,-0.4901034235954284,0.480255663394928,0.0098477732390165,0.3172628581523895,0.0,0.0,0.0,28.94286155700684,25.0,-1298.8624267578125,-0.0,30.865333557128903,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41943359375,0.7254683971405029,0.1341876834630966,0.0993712469935417,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927978515625,0.551068902015686,0.050000000745058,0.0482345893979072,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4363098144531,0.694303572177887,0.1242351457476615,0.0678459033370018,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927978515625,0.551068902015686,0.050000000745058,0.0482345893979072,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4927978515625,0.551068902015686,0.050000000745058,0.228804126381874,289.4296875,286.1499938964844,285.34344482421875,283.63104248046875,285.4109191894531,297.4978942871094,289.1809997558594,1.0,0.1598663330078125,1.0,1.0,0.0763052031397819,1.0,-0.5909581780433655,0.5898221731185913,0.0011359739582985,0.4032968878746032,0.0,0.0,0.0,24.76704978942871,45.0,-1421.0482177734375,-0.0,36.69773864746094,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2353515625,0.7483720183372498,0.1250070482492447,0.1151601523160934,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.5406563878059387,0.050000000745058,0.0483146682381629,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394104003906,0.7331022620201111,0.1171859502792358,0.083856925368309,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.5406563878059387,0.050000000745058,0.0483146682381629,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.5406563878059387,0.050000000745058,0.2291839867830276,288.2572326660156,286.1499938964844,285.4157409667969,283.6358642578125,285.41131591796875,297.4769592285156,288.0900573730469,1.0,0.1690841913223266,1.0,1.0,0.0457831211388111,1.0,-0.6298299431800842,0.6297523379325867,7.755635306239128e-05,0.4358494877815246,0.0,0.0,0.0,27.20229721069336,33.0,-1314.8267822265625,-0.0,43.42018127441406,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2353515625,0.7483720183372498,0.1250070482492447,0.1151601523160934,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.5406563878059387,0.050000000745058,0.0483146682381629,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394104003906,0.7331022620201111,0.1171859502792358,0.083856925368309,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.5406563878059387,0.050000000745058,0.0483146682381629,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.5406563878059387,0.050000000745058,0.2291839867830276,288.2572326660156,286.1499938964844,285.4157409667969,283.6358642578125,285.41131591796875,297.4769592285156,288.0900573730469,1.0,0.1690841913223266,1.0,1.0,0.0457831211388111,1.0,-0.6298299431800842,0.6297523379325867,7.755635306239128e-05,0.4358494877815246,0.0,0.0,0.0,27.20229721069336,33.0,-1314.8267822265625,-0.0,43.42018127441406,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919189453125,0.7277501225471497,0.1196689382195472,0.1097021698951721,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.653076171875,0.5319468975067139,0.050000000745058,0.0483906343579292,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946655273437,0.7135357856750488,0.1123870536684989,0.0801639482378959,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.653076171875,0.5319468975067139,0.050000000745058,0.0483906343579292,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.653076171875,0.5319468975067139,0.050000000745058,0.2295443266630172,287.6057434082031,286.1499938964844,285.4810791015625,283.6397399902344,285.47467041015625,297.4535217285156,287.4857177734375,1.0,0.1708820015192031,1.0,1.0,0.0182146597653627,1.0,-0.6194606423377991,0.6194561719894409,4.477944457903504e-06,0.4273906350135803,0.0,0.0,0.0,29.015575408935547,33.0,-986.6925048828124,-0.0,44.1587028503418,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5343017578125,0.7267447710037231,0.1192755550146102,0.1092708557844162,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59344482421875,0.5318347215652466,0.050000000745058,0.0483916737139225,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5369567871094,0.7124951481819153,0.1120123788714408,0.0798558369278907,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59344482421875,0.5318347215652466,0.050000000745058,0.0483916737139225,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59344482421875,0.5318347215652466,0.050000000745058,0.2295492738485336,287.547607421875,286.25,285.48809814453125,283.64013671875,285.48162841796875,297.4508972167969,287.4308166503906,1.0,0.1707997918128967,1.0,1.0,0.0152610410004854,1.0,-0.6185815930366516,0.6185783743858337,3.1984397992346203e-06,0.4266644418239593,0.0,0.0,0.0,29.03261375427246,25.0,-955.682861328125,-0.0,44.07560729980469,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2595520019531,0.7309157848358154,0.1176866516470909,0.1074017435312271,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100280761719,0.5394017100334167,0.050000000745058,0.0483251325786113,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2619323730469,0.7167624235153198,0.110409989953041,0.0784632563591003,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3100280761719,0.5394017100334167,0.050000000745058,0.0483251325786113,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30865478515625,0.5634831786155701,0.1108589023351669,0.2547005116939544,287.270263671875,286.25,285.5243225097656,283.64215087890625,285.517822265625,297.4373779296875,287.1676025390625,1.0,0.1706714034080505,1.0,1.0,0.0,1.0,-0.644534170627594,0.644533634185791,5.441323764898698e-07,0.444551408290863,0.0,0.0,0.0,27.576663970947266,25.0,-813.2911987304688,-0.0,45.54374694824219,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954772949219,0.8811520934104919,0.1167396605014801,0.1057508513331413,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.6651940941810608,0.050000000745058,0.0477044098079204,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8622227311134338,0.1092648804187774,0.07710712403059,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.6651940941810608,0.050000000745058,0.0477044098079204,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.8514299988746643,0.1080579906702041,0.4765073359012604,286.888671875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560302734375,297.39715576171875,286.7822570800781,1.0,0.1746490895748138,1.0,1.0,0.0,1.0,-0.90580552816391,0.9058047533035278,7.80451159698714e-07,0.6555516719818115,0.0,0.0,0.0,14.94447135925293,25.0,-840.9491577148438,-0.0,65.4310302734375,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8185786604881287,0.1146642565727233,0.1039302870631218,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.621680498123169,0.050000000745058,0.0478493683040142,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40936279296875,0.7990725040435791,0.1062266454100608,0.07515599578619,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.621680498123169,0.050000000745058,0.0478493683040142,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105224609375,0.7858508229255676,0.1000567600131034,0.4597696959972381,286.4048767089844,286.45001220703125,285.6332092285156,283.6478881835937,285.62860107421875,297.2864074707031,286.3634033203125,1.0,0.1780857741832733,1.0,1.0,0.0,1.0,-0.8815428614616394,0.8815421462059021,7.492931786146073e-07,0.6364538073539734,0.0,0.0,0.0,18.31330680847168,25.0,-545.2255859375,-0.0,66.552001953125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8185786604881287,0.1146642565727233,0.1039302870631218,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.621680498123169,0.050000000745058,0.0478493683040142,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40936279296875,0.7990725040435791,0.1062266454100608,0.07515599578619,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.621680498123169,0.050000000745058,0.0478493683040142,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105224609375,0.7858508229255676,0.1000567600131034,0.4597696959972381,286.4048767089844,286.45001220703125,285.6332092285156,283.6478881835937,285.62860107421875,297.2864074707031,286.3634033203125,1.0,0.1780857741832733,1.0,1.0,0.0,1.0,-0.8815428614616394,0.8815421462059021,7.492931786146073e-07,0.6364538073539734,0.0,0.0,0.0,18.31330680847168,25.0,-545.2255859375,-0.0,66.552001953125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.7828183174133301,0.113979585468769,0.1031632795929908,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.595421552658081,0.050000000745058,0.0479697622358799,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972961425781,0.7608462572097778,0.1042860522866249,0.0737300366163253,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.595421552658081,0.050000000745058,0.0479697622358799,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986083984375,0.741417407989502,0.0953937545418739,0.4368833601474762,286.1946105957031,286.45001220703125,285.6964111328125,283.6512145996094,285.6916198730469,297.22369384765625,286.1670837402344,1.0,0.1796584725379943,1.0,1.0,0.0,1.0,-0.8517283797264099,0.8517276644706726,7.11621339632984e-07,0.6122345924377441,0.0,0.0,0.0,20.97772979736328,25.0,-345.795166015625,-0.0,65.65394592285156,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.7793517112731934,0.1139436885714531,0.1031167954206466,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.5926501154899597,0.050000000745058,0.047983568161726,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727905273437,0.7571390271186829,0.10405745357275,0.0735585764050483,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.5926501154899597,0.050000000745058,0.047983568161726,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.7370656132698059,0.0948316380381584,0.4341219067573547,286.1702880859375,286.54998779296875,285.7059936523437,283.6517333984375,285.7012023925781,297.2163391113281,286.1444702148437,1.0,0.1798297464847564,1.0,1.0,0.0,1.0,-0.848185658454895,0.8481849431991577,7.072168841659732e-07,0.6093477010726929,0.0,0.0,0.0,21.28226089477539,25.0,-322.037841796875,-0.0,65.52920532226562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.7620306611061096,0.1140459030866622,0.1031243428587913,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.5776785612106323,0.050000000745058,0.0480633229017257,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.7378921508789062,0.1026827096939086,0.0725360810756683,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.5776785612106323,0.050000000745058,0.0480633229017257,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343933105469,0.7128785848617554,0.0914067029953002,0.4173382222652435,286.03204345703125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740783691406,297.1732482910156,286.0172424316406,1.0,0.180751696228981,1.0,1.0,0.0,1.0,-0.8270112872123718,0.8270106315612793,6.811954449403856e-07,0.5920365452766418,0.0,0.0,0.0,23.034337997436523,25.0,-178.9669952392578,-0.0,64.6869888305664,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.7620306611061096,0.1140459030866622,0.1031243428587913,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.5776785612106323,0.050000000745058,0.0480633229017257,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.7378921508789062,0.1026827096939086,0.0725360810756683,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.5776785612106323,0.050000000745058,0.0480633229017257,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343933105469,0.7128785848617554,0.0914067029953002,0.4173382222652435,286.03204345703125,286.6499938964844,285.77899169921875,283.65582275390625,285.7740783691406,297.1732482910156,286.0172424316406,1.0,0.180751696228981,1.0,1.0,0.0,1.0,-0.8270112872123718,0.8270106315612793,6.811954449403856e-07,0.5920365452766418,0.0,0.0,0.0,23.034337997436523,25.0,-178.9669952392578,-0.0,64.6869888305664,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7544478178024292,0.1147025227546691,0.1036432981491088,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.5696529746055603,0.050000000745058,0.0481102466583251,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9614562988281,0.7277777194976807,0.1017967388033866,0.0718761757016182,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.5696529746055603,0.050000000745058,0.0481102466583251,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.6974339485168457,0.0891175866127014,0.4061792194843292,285.9608154296875,286.75,285.85223388671875,283.6603698730469,285.8471984863281,297.1471252441406,285.9540100097656,1.0,0.1811829805374145,1.0,1.0,0.0,1.0,-0.813560426235199,0.8135597705841064,6.649133297287335e-07,0.5809547305107117,0.0,0.0,0.0,24.05392074584961,25.0,-86.0016860961914,-0.0,64.0230941772461,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7544478178024292,0.1147025227546691,0.1036432981491088,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.5696529746055603,0.050000000745058,0.0481102466583251,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9614562988281,0.7277777194976807,0.1017967388033866,0.0718761757016182,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.5696529746055603,0.050000000745058,0.0481102466583251,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.6974339485168457,0.0891175866127014,0.4061792194843292,285.9608154296875,286.75,285.85223388671875,283.6603698730469,285.8471984863281,297.1471252441406,285.9540100097656,1.0,0.1811829805374145,1.0,1.0,0.0,1.0,-0.813560426235199,0.8135597705841064,6.649133297287335e-07,0.5809547305107117,0.0,0.0,0.0,24.05392074584961,25.0,-86.0016860961914,-0.0,64.0230941772461,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.7526620030403137,0.1151956766843795,0.1040527075529098,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.567109227180481,0.050000000745058,0.0481258258223533,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.7245088815689087,0.1014841422438621,0.0716402009129524,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.567109227180481,0.050000000745058,0.0481258258223533,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.6920822262763977,0.0882532000541687,0.401983231306076,285.9432678222656,286.75,285.8889465332031,283.6628723144531,285.8838806152344,297.13824462890625,285.9395446777344,1.0,0.1812867671251297,1.0,1.0,0.0,1.0,-0.8087695240974426,0.8087688684463501,6.591531587218924e-07,0.5769795775413513,0.0,0.0,0.0,24.388500213623047,25.0,-51.98808670043945,-0.0,63.74823760986328,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.751801609992981,0.1157847717404365,0.104550115764141,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.5652329921722412,0.050000000745058,0.0481375567615032,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354248046875,0.7220541834831238,0.1012428924441337,0.0714555606245994,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.5652329921722412,0.050000000745058,0.0481375567615032,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.6878833770751953,0.0875290036201477,0.3984773457050323,285.935302734375,286.8500061035156,285.9257202148437,283.6655578613281,285.9206237792969,297.13140869140625,285.93414306640625,1.0,0.1813399344682693,1.0,1.0,0.0,1.0,-0.8049647808074951,0.8049641251564026,6.545895985254901e-07,0.5738054513931274,0.0,0.0,0.0,24.63782119750977,25.0,-24.283227920532227,-0.0,63.50817108154297,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
