time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034020,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7520101070404053,0.117198459804058,0.1057624742388725,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93963623046875,0.5628295540809631,0.050000000745058,0.0481528900563716,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7188425660133362,0.1009275466203689,0.0712070763111114,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93963623046875,0.5628295540809631,0.050000000745058,0.0481528900563716,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.6818796992301941,0.0863851904869079,0.3929587006568908,285.9409484863281,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.12213134765625,285.9437561035156,1.0,0.1813509315252304,1.0,1.0,0.0,1.0,-0.7995339632034302,0.7995333075523376,6.480847218881536e-07,0.5692347884178162,0.0,0.0,0.0,24.95775413513184,25.0,17.32132911682129,-0.0,63.117942810058594,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.7520101070404053,0.117198459804058,0.1057624742388725,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93963623046875,0.5628295540809631,0.050000000745058,0.0481528900563716,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7188425660133362,0.1009275466203689,0.0712070763111114,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93963623046875,0.5628295540809631,0.050000000745058,0.0481528900563716,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.6818796992301941,0.0863851904869079,0.3929587006568908,285.9409484863281,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.12213134765625,285.9437561035156,1.0,0.1813509315252304,1.0,1.0,0.0,1.0,-0.7995339632034302,0.7995333075523376,6.480847218881536e-07,0.5692347884178162,0.0,0.0,0.0,24.95775413513184,25.0,17.32132911682129,-0.0,63.117942810058594,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7540473937988281,0.1188757494091987,0.1072195544838905,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.5616356730461121,0.050000000745058,0.048160646110773,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7172401547431946,0.1007894203066825,0.0710872784256935,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.5616356730461121,0.050000000745058,0.048160646110773,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.6780891418457031,0.0855402871966362,0.3888977169990539,285.9684143066406,287.04998779296875,286.0736389160156,283.6787109375,286.06842041015625,297.1170654296875,285.9740295410156,1.0,0.1812905669212341,1.0,1.0,0.0,1.0,-0.7962831854820251,0.7962825298309326,6.441829327741289e-07,0.5664525032043457,0.0,0.0,0.0,25.112653732299805,25.0,45.41582489013672,-0.0,62.83579635620117,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7540473937988281,0.1188757494091987,0.1072195544838905,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.5616356730461121,0.050000000745058,0.048160646110773,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7172401547431946,0.1007894203066825,0.0710872784256935,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.5616356730461121,0.050000000745058,0.048160646110773,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.6780891418457031,0.0855402871966362,0.3888977169990539,285.9684143066406,287.04998779296875,286.0736389160156,283.6787109375,286.06842041015625,297.1170654296875,285.9740295410156,1.0,0.1812905669212341,1.0,1.0,0.0,1.0,-0.7962831854820251,0.7962825298309326,6.441829327741289e-07,0.5664525032043457,0.0,0.0,0.0,25.112653732299805,25.0,45.41582489013672,-0.0,62.83579635620117,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.757310688495636,0.1207648664712905,0.1088735312223434,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.5611783862113953,0.050000000745058,0.048163641244173,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.7166948318481445,0.1007833257317543,0.0710637122392654,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.5611783862113953,0.050000000745058,0.048163641244173,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.6757040619850159,0.0849009752273559,0.385831743478775,286.01104736328125,287.1499938964844,286.1481018066406,283.6871032714844,286.1428527832031,297.11474609375,286.0185852050781,1.0,0.1812063753604889,1.0,1.0,0.0,1.0,-0.7945671081542969,0.7945665121078491,6.421038847292948e-07,0.5649393200874329,0.0,0.0,0.0,25.166059494018555,25.0,64.44393920898438,-0.0,62.64899063110352,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.757310688495636,0.1207648664712905,0.1088735312223434,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.5611783862113953,0.050000000745058,0.048163641244173,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.7166948318481445,0.1007833257317543,0.0710637122392654,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.5611783862113953,0.050000000745058,0.048163641244173,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097961425781,0.6757040619850159,0.0849009752273559,0.385831743478775,286.01104736328125,287.1499938964844,286.1481018066406,283.6871032714844,286.1428527832031,297.11474609375,286.0185852050781,1.0,0.1812063753604889,1.0,1.0,0.0,1.0,-0.7945671081542969,0.7945665121078491,6.421038847292948e-07,0.5649393200874329,0.0,0.0,0.0,25.166059494018555,25.0,64.44393920898438,-0.0,62.64899063110352,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06427001953125,0.7614240646362305,0.1228267699480056,0.1106876283884048,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.5611713528633118,0.050000000745058,0.0481636933982372,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634765625,0.7168451547622681,0.1008761599659919,0.0711122453212738,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.5611713528633118,0.050000000745058,0.0481636933982372,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625915527344,0.6742267608642578,0.0844065397977829,0.3834611177444458,286.0641174316406,287.25,286.2229309082031,283.6969909667969,286.2176513671875,297.1141662597656,286.0729675292969,1.0,0.181127592921257,1.0,1.0,0.0,1.0,-0.7939572930335999,0.7939566373825073,6.413393407456169e-07,0.5643537044525146,0.0,0.0,0.0,25.15864562988281,25.0,77.44911193847656,-0.0,62.54709243774414,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06427001953125,0.7614240646362305,0.1228267699480056,0.1106876283884048,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.5611713528633118,0.050000000745058,0.0481636933982372,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634765625,0.7168451547622681,0.1008761599659919,0.0711122453212738,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.5611713528633118,0.050000000745058,0.0481636933982372,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625915527344,0.6742267608642578,0.0844065397977829,0.3834611177444458,286.0641174316406,287.25,286.2229309082031,283.6969909667969,286.2176513671875,297.1141662597656,286.0729675292969,1.0,0.181127592921257,1.0,1.0,0.0,1.0,-0.7939572930335999,0.7939566373825073,6.413393407456169e-07,0.5643537044525146,0.0,0.0,0.0,25.15864562988281,25.0,77.44911193847656,-0.0,62.54709243774414,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.7637380957603455,0.1239175051450729,0.1116498410701751,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.5612865686416626,0.050000000745058,0.0481629408895969,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.7171165347099304,0.1009542346000671,0.0711595267057418,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.5612865686416626,0.050000000745058,0.0481629408895969,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0920104980469,0.6737437844276428,0.0842036679387092,0.3824871182441711,286.0936584472656,287.25,286.260498046875,283.7025451660156,286.2552185058594,297.1143493652344,286.10302734375,1.0,0.181096613407135,1.0,1.0,0.0,1.0,-0.7939979434013367,0.7939973473548889,6.413691266971e-07,0.564354658126831,0.0,0.0,0.0,25.13957405090332,25.0,82.25727081298828,-0.0,62.5274658203125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.7661840915679932,0.1250423341989517,0.1126434579491615,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.561455249786377,0.050000000745058,0.0481618382036685,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.717481791973114,0.1010493338108062,0.0712191238999366,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.561455249786377,0.050000000745058,0.0481618382036685,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.6733841896057129,0.0840238332748413,0.381622165441513,286.1246643066406,287.3500061035156,286.2981872558594,283.7085876464844,286.2928771972656,297.1147766113281,286.1344299316406,1.0,0.1810730844736099,1.0,1.0,0.0,1.0,-0.7942211627960205,0.7942205667495728,6.416175324375217e-07,0.5645124912261963,0.0,0.0,0.0,25.11399269104004,25.0,86.26457214355469,-0.0,62.52653503417969,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.7713935971260071,0.1273817270994186,0.1147128194570541,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.5619065165519714,0.050000000745058,0.0481588952243328,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.7184239029884338,0.1012819856405258,0.0713689774274826,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.5619065165519714,0.050000000745058,0.0481588952243328,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.6729469299316406,0.0837201401591301,0.3801559209823608,286.1899719238281,287.45001220703125,286.37384033203125,283.7221069335937,286.3685302734375,297.1160888671875,286.2004089355469,1.0,0.1810503602027893,1.0,1.0,0.0,1.0,-0.7951176166534424,0.7951170206069946,6.426557206395955e-07,0.5652185082435608,0.0,0.0,0.0,25.049936294555664,25.0,92.52884674072266,-0.0,62.57503509521485,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.7713935971260071,0.1273817270994186,0.1147128194570541,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.5619065165519714,0.050000000745058,0.0481588952243328,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1892395019531,0.7184239029884338,0.1012819856405258,0.0713689774274826,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.5619065165519714,0.050000000745058,0.0481588952243328,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.6729469299316406,0.0837201401591301,0.3801559209823608,286.1899719238281,287.45001220703125,286.37384033203125,283.7221069335937,286.3685302734375,297.1160888671875,286.2004089355469,1.0,0.1810503602027893,1.0,1.0,0.0,1.0,-0.7951176166534424,0.7951170206069946,6.426557206395955e-07,0.5652185082435608,0.0,0.0,0.0,25.049936294555664,25.0,92.52884674072266,-0.0,62.57503509521485,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.7769696712493896,0.1298365294933319,0.1168874502182006,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.5624711513519287,0.050000000745058,0.0481552295386791,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.7195937633514404,0.1015664264559745,0.0715559944510459,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.5624711513519287,0.050000000745058,0.0481552295386791,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.6728192567825317,0.08348248898983,0.3789988458156585,286.25885009765625,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.117919921875,286.26971435546875,1.0,0.1810646802186966,1.0,1.0,0.0,1.0,-0.796554446220398,0.7965537905693054,6.443448796744633e-07,0.5663918256759644,0.0,0.0,0.0,24.97450828552246,25.0,97.00846862792967,-0.0,62.6897087097168,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.7769696712493896,0.1298365294933319,0.1168874502182006,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.5624711513519287,0.050000000745058,0.0481552295386791,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.7195937633514404,0.1015664264559745,0.0715559944510459,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.5624711513519287,0.050000000745058,0.0481552295386791,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.6728192567825317,0.08348248898983,0.3789988458156585,286.25885009765625,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.117919921875,286.26971435546875,1.0,0.1810646802186966,1.0,1.0,0.0,1.0,-0.796554446220398,0.7965537905693054,6.443448796744633e-07,0.5663918256759644,0.0,0.0,0.0,24.97450828552246,25.0,97.00846862792967,-0.0,62.6897087097168,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3308410644531,0.7828388214111328,0.1323972642421722,0.1191583648324012,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32354736328125,0.5631110072135925,0.050000000745058,0.0481510944664478,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7209333777427673,0.1018958762288093,0.0717751160264015,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32354736328125,0.5631110072135925,0.050000000745058,0.0481510944664478,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.6729285717010498,0.0832998305559158,0.378097265958786,286.3303527832031,287.6499938964844,286.5265197753906,283.7543029785156,286.5216064453125,297.1200561523437,286.341552734375,1.0,0.1811179667711258,1.0,1.0,0.0377613976597785,1.0,-0.7984508275985718,0.7984107732772827,4.004853690275922e-05,0.5679290294647217,0.0,0.0,0.0,24.893287658691406,25.0,100.37796020507812,-0.0,62.86624526977539,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3308410644531,0.7828388214111328,0.1323972642421722,0.1191583648324012,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32354736328125,0.5631110072135925,0.050000000745058,0.0481510944664478,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7209333777427673,0.1018958762288093,0.0717751160264015,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32354736328125,0.5631110072135925,0.050000000745058,0.0481510944664478,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.6729285717010498,0.0832998305559158,0.378097265958786,286.3303527832031,287.6499938964844,286.5265197753906,283.7543029785156,286.5216064453125,297.1200561523437,286.341552734375,1.0,0.1811179667711258,1.0,1.0,0.0377613976597785,1.0,-0.7984508275985718,0.7984107732772827,4.004853690275922e-05,0.5679290294647217,0.0,0.0,0.0,24.893287658691406,25.0,100.37796020507812,-0.0,62.86624526977539,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056701660156,0.7889545559883118,0.1350622773170471,0.1215232983231544,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978881835937,0.5638031959533691,0.050000000745058,0.0481466501951217,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.7224121689796448,0.1022684276103973,0.0720245018601417,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978881835937,0.5638031959533691,0.050000000745058,0.0481466501951217,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.6732354164123535,0.0831672102212905,0.3774248659610748,286.4050598144531,287.75,286.603271484375,283.7701416015625,286.6102905273437,297.1224365234375,286.4170227050781,1.0,0.1812125742435455,1.0,1.0,0.0755227953195571,1.0,-0.8007705807685852,0.799699068069458,0.0010714990785345,0.568864643573761,0.0,0.0,0.0,24.809799194335938,25.0,106.03621673583984,-0.0,63.10398483276367,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056701660156,0.7889545559883118,0.1350622773170471,0.1215232983231544,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978881835937,0.5638031959533691,0.050000000745058,0.0481466501951217,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.7224121689796448,0.1022684276103973,0.0720245018601417,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978881835937,0.5638031959533691,0.050000000745058,0.0481466501951217,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.6732354164123535,0.0831672102212905,0.3774248659610748,286.4050598144531,287.75,286.603271484375,283.7701416015625,286.6102905273437,297.1224365234375,286.4170227050781,1.0,0.1812125742435455,1.0,1.0,0.0755227953195571,1.0,-0.8007705807685852,0.799699068069458,0.0010714990785345,0.568864643573761,0.0,0.0,0.0,24.809799194335938,25.0,106.03621673583984,-0.0,63.10398483276367,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.446533203125,0.7920879125595093,0.1364340186119079,0.1227397173643112,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43798828125,0.5641618967056274,0.050000000745058,0.0481443591415882,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4448547363281,0.7231953740119934,0.1024713516235351,0.0721602141857147,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.43798828125,0.5641618967056274,0.050000000745058,0.0481443591415882,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433288574219,0.6734513640403748,0.0831188485026359,0.3771673738956451,286.44580078125,287.75,286.6417236328125,283.7778625488281,286.67938232421875,297.1236877441406,286.459228515625,1.0,0.1812746077775955,1.0,1.0,0.0944034904241561,1.0,-0.802078902721405,0.7982816100120544,0.0037973171565681,0.5672702789306641,0.0,0.0,0.0,24.76795196533203,25.0,115.40715026855467,-0.0,63.244606018066406,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.7952669262886047,0.1378406435251236,0.1239832043647766,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853515625,0.5645197629928589,0.050000000745058,0.0481420792639255,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.7240052819252014,0.1026908457279205,0.0723054111003875,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853515625,0.5645197629928589,0.050000000745058,0.0481420792639255,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4919738769531,0.6737048625946045,0.0830861032009124,0.3769708275794983,286.4952087402344,287.8500061035156,286.68023681640625,283.7854309082031,286.82672119140625,297.1250305175781,286.513671875,1.0,0.1813462972640991,1.0,1.0,0.1195637807250022,1.0,-0.8035042881965637,0.7900348901748657,0.0134693579748272,0.5588643550872803,0.0,0.0,0.0,24.72669982910156,25.0,146.09962463378906,-0.0,63.40106964111328,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897888183594,0.802133321762085,0.1408960521221161,0.1266349852085113,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641540527344,0.5653995275497437,0.050000000745058,0.0481365136802196,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68438720703125,0.7259970903396606,0.1032670140266418,0.0726650729775428,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641540527344,0.5653995275497437,0.050000000745058,0.0481365136802196,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795959472656,0.6746206879615784,0.0831319987773895,0.3769504129886627,286.68719482421875,287.95001220703125,286.75738525390625,283.8001708984375,287.3214111328125,297.1284484863281,286.72808837890625,1.0,0.1815272271633148,1.0,1.0,0.1698843538761139,1.0,-0.8070799112319946,0.7613359093666077,0.0457440204918384,0.5297801494598389,0.0,0.0,0.0,24.625391006469727,25.0,295.9541931152344,-0.0,63.79481506347656,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897888183594,0.802133321762085,0.1408960521221161,0.1266349852085113,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641540527344,0.5653995275497437,0.050000000745058,0.0481365136802196,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68438720703125,0.7259970903396606,0.1032670140266418,0.0726650729775428,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641540527344,0.5653995275497437,0.050000000745058,0.0481365136802196,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795959472656,0.6746206879615784,0.0831319987773895,0.3769504129886627,286.68719482421875,287.95001220703125,286.75738525390625,283.8001708984375,287.3214111328125,297.1284484863281,286.72808837890625,1.0,0.1815272271633148,1.0,1.0,0.1698843538761139,1.0,-0.8070799112319946,0.7613359093666077,0.0457440204918384,0.5297801494598389,0.0,0.0,0.0,24.625391006469727,25.0,295.9541931152344,-0.0,63.79481506347656,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637145996094,0.8104504942893982,0.1444472074508667,0.129699245095253,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.5668981671333313,0.050000000745058,0.0481271333992481,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.7291913628578186,0.1041471138596534,0.0732181444764137,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.5668981671333313,0.050000000745058,0.0481271333992481,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.6768273115158081,0.0834246575832367,0.3779276907444,286.9606628417969,288.04998779296875,286.8346862792969,283.814453125,287.6883544921875,297.1337890625,287.0032653808594,1.0,0.1817918419837951,1.0,1.0,0.2202049344778061,1.0,-0.8125715851783752,0.7430495619773865,0.0695220232009887,0.5107166171073914,0.0,0.0,0.0,24.45292091369629,25.0,371.0790710449219,-0.0,64.39195251464844,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637145996094,0.8104504942893982,0.1444472074508667,0.129699245095253,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.5668981671333313,0.050000000745058,0.0481271333992481,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576721191406,0.7291913628578186,0.1041471138596534,0.0732181444764137,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.5668981671333313,0.050000000745058,0.0481271333992481,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.6768273115158081,0.0834246575832367,0.3779276907444,286.9606628417969,288.04998779296875,286.8346862792969,283.814453125,287.6883544921875,297.1337890625,287.0032653808594,1.0,0.1817918419837951,1.0,1.0,0.2202049344778061,1.0,-0.8125715851783752,0.7430495619773865,0.0695220232009887,0.5107166171073914,0.0,0.0,0.0,24.45292091369629,25.0,371.0790710449219,-0.0,64.39195251464844,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.269287109375,0.8197900056838989,0.1485116332769394,0.1332123577594757,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2346496582031,0.5689547061920166,0.050000000745058,0.0481144674122333,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2619323730469,0.7335340976715088,0.1052993461489677,0.073965348303318,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2346496582031,0.5689547061920166,0.050000000745058,0.0481144674122333,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25555419921875,0.6803105473518372,0.0839501619338989,0.3799581825733185,287.2654113769531,288.1499938964844,286.9121398925781,283.828369140625,288.1060485839844,297.14080810546875,287.3150329589844,1.0,0.1821698099374771,1.0,1.0,0.2638928294181824,1.0,-0.8200907707214355,0.7219966053962708,0.0980941578745842,0.4885027706623077,0.0,0.0,0.0,24.221525192260746,25.0,436.0099182128906,-0.0,65.22625732421875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.269287109375,0.8197900056838989,0.1485116332769394,0.1332123577594757,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2346496582031,0.5689547061920166,0.050000000745058,0.0481144674122333,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2619323730469,0.7335340976715088,0.1052993461489677,0.073965348303318,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2346496582031,0.5689547061920166,0.050000000745058,0.0481144674122333,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.25555419921875,0.6803105473518372,0.0839501619338989,0.3799581825733185,287.2654113769531,288.1499938964844,286.9121398925781,283.828369140625,288.1060485839844,297.14080810546875,287.3150329589844,1.0,0.1821698099374771,1.0,1.0,0.2638928294181824,1.0,-0.8200907707214355,0.7219966053962708,0.0980941578745842,0.4885027706623077,0.0,0.0,0.0,24.221525192260746,25.0,436.0099182128906,-0.0,65.22625732421875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6286315917969,0.830302357673645,0.1530926376581192,0.1371934413909912,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.5715461373329163,0.050000000745058,0.0480988398194313,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6197204589844,0.7390360236167908,0.1067388132214546,0.074906513094902,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.5715461373329163,0.050000000745058,0.0480988398194313,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.6850783228874207,0.0847256556153297,0.383067637681961,287.6237487792969,288.25,286.9896850585937,283.8419494628906,288.6031799316406,297.1518249511719,287.6819152832031,1.0,0.1826861351728439,1.0,1.0,0.3075807094573974,1.0,-0.8296922445297241,0.6951630711555481,0.1345292031764984,0.4601037204265594,0.0,0.0,0.0,23.939678192138672,25.0,512.3265380859375,-0.0,66.32524108886719,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6286315917969,0.830302357673645,0.1530926376581192,0.1371934413909912,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.5715461373329163,0.050000000745058,0.0480988398194313,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6197204589844,0.7390360236167908,0.1067388132214546,0.074906513094902,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5871276855469,0.5715461373329163,0.050000000745058,0.0480988398194313,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6120910644531,0.6850783228874207,0.0847256556153297,0.383067637681961,287.6237487792969,288.25,286.9896850585937,283.8419494628906,288.6031799316406,297.1518249511719,287.6819152832031,1.0,0.1826861351728439,1.0,1.0,0.3075807094573974,1.0,-0.8296922445297241,0.6951630711555481,0.1345292031764984,0.4601037204265594,0.0,0.0,0.0,23.939678192138672,25.0,512.3265380859375,-0.0,66.32524108886719,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329162597656,0.8361034393310547,0.1555792242288589,0.1393551677465438,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.787353515625,0.5730603337287903,0.050000000745058,0.0480898730456829,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8230895996094,0.7422835826873779,0.1075795441865921,0.0754572972655296,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.787353515625,0.5730603337287903,0.050000000745058,0.0480898730456829,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81475830078125,0.6879944801330566,0.0852184146642685,0.385070264339447,287.8274230957031,288.25,287.02850341796875,283.8486633300781,288.8814392089844,297.1630554199219,287.8902282714844,1.0,0.1830038279294967,1.0,1.0,0.329424649477005,1.0,-0.8353294134140015,0.6796333193778992,0.1556960791349411,0.4436196088790893,0.0,0.0,0.0,23.779550552368164,25.0,555.7396850585938,-0.0,66.98600006103516,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.04962158203125,0.8423916697502136,0.158202439546585,0.1416360884904861,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0015869140625,0.5747715830802917,0.050000000745058,0.0480798780918121,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.03936767578125,0.7459465265274048,0.1085071042180061,0.0760662257671356,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0015869140625,0.5747715830802917,0.050000000745058,0.0480798780918121,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0307006835937,0.6913368105888367,0.0857860296964645,0.3873946368694305,288.0437927246094,288.3500061035156,287.0673522949219,283.85528564453125,289.05517578125,297.17510986328125,288.1058044433594,1.0,0.1833659410476684,1.0,1.0,0.3386825919151306,1.0,-0.8415631055831909,0.6746540665626526,0.1669090539216995,0.4375169575214386,0.0,0.0,0.0,23.602651596069336,25.0,570.7470092773438,-0.0,67.72882843017578,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384765625,0.8562660813331604,0.1637336015701294,0.1465017199516296,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3963928222656,0.5786093473434448,0.050000000745058,0.0480579771101474,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295349121094,0.754336953163147,0.1105543598532676,0.0774391964077949,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3963928222656,0.5786093473434448,0.050000000745058,0.0480579771101474,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.422119140625,0.6990569829940796,0.0871001258492469,0.3929369449615478,288.4332275390625,288.45001220703125,287.14508056640625,283.86846923828125,289.3526611328125,297.2008361816406,288.4862365722656,1.0,0.184234008193016,1.0,1.0,0.3571985363960266,1.0,-0.8556495904922485,0.6663591861724854,0.1892904192209243,0.4266122579574585,0.0,0.0,0.0,23.22150230407715,25.0,534.183349609375,-0.0,69.46282196044922,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384765625,0.8562660813331604,0.1637336015701294,0.1465017199516296,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3963928222656,0.5786093473434448,0.050000000745058,0.0480579771101474,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4295349121094,0.754336953163147,0.1105543598532676,0.0774391964077949,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3963928222656,0.5786093473434448,0.050000000745058,0.0480579771101474,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.422119140625,0.6990569829940796,0.0871001258492469,0.3929369449615478,288.4332275390625,288.45001220703125,287.14508056640625,283.86846923828125,289.3526611328125,297.2008361816406,288.4862365722656,1.0,0.184234008193016,1.0,1.0,0.3571985363960266,1.0,-0.8556495904922485,0.6663591861724854,0.1892904192209243,0.4266122579574585,0.0,0.0,0.0,23.22150230407715,25.0,534.183349609375,-0.0,69.46282196044922,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8011474609375,0.8712933659553528,0.1695120632648468,0.1516104787588119,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.760009765625,0.582691490650177,0.050000000745058,0.0480354167520999,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7924194335937,0.7636349201202393,0.1127646192908287,0.0789395868778228,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.760009765625,0.582691490650177,0.050000000745058,0.0480354167520999,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7852783203125,0.7075467109680176,0.088578961789608,0.3992919325828552,288.7958984375,288.54998779296875,287.22283935546875,283.88153076171875,289.65679931640625,297.227294921875,288.8462829589844,1.0,0.1852884590625763,1.0,1.0,0.3757144510746002,1.0,-0.87115478515625,0.6577541828155518,0.2134006172418594,0.415076732635498,0.0,0.0,0.0,22.843036651611328,25.0,505.727783203125,-0.0,71.47805786132812,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8011474609375,0.8712933659553528,0.1695120632648468,0.1516104787588119,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.760009765625,0.582691490650177,0.050000000745058,0.0480354167520999,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7924194335937,0.7636349201202393,0.1127646192908287,0.0789395868778228,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.760009765625,0.582691490650177,0.050000000745058,0.0480354167520999,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7852783203125,0.7075467109680176,0.088578961789608,0.3992919325828552,288.7958984375,288.54998779296875,287.22283935546875,283.88153076171875,289.65679931640625,297.227294921875,288.8462829589844,1.0,0.1852884590625763,1.0,1.0,0.3757144510746002,1.0,-0.87115478515625,0.6577541828155518,0.2134006172418594,0.415076732635498,0.0,0.0,0.0,22.843036651611328,25.0,505.727783203125,-0.0,71.47805786132812,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
