time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036060,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1008605957031,0.8872947692871094,0.1754699945449829,0.1569107621908188,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.5869894027709961,0.050000000745058,0.0480124317109584,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09539794921875,0.7737216949462891,0.1150829568505287,0.0805310532450676,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.5869894027709961,0.050000000745058,0.0480124317109584,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0908203125,0.7162840366363525,0.0901725441217422,0.4062431156635284,289.0975036621094,288.6499938964844,287.3006286621094,283.89459228515625,289.64654541015625,297.2538757324219,289.1267395019531,1.0,0.186521828174591,1.0,1.0,0.3661800622940063,1.0,-0.8877137303352356,0.6789746284484863,0.2087390720844268,0.4330195486545563,0.0,0.0,0.0,22.474180221557617,25.0,375.7383117675781,-0.0,73.75300598144531,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1008605957031,0.8872947692871094,0.1754699945449829,0.1569107621908188,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.5869894027709961,0.050000000745058,0.0480124317109584,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09539794921875,0.7737216949462891,0.1150829568505287,0.0805310532450676,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.5869894027709961,0.050000000745058,0.0480124317109584,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0908203125,0.7162840366363525,0.0901725441217422,0.4062431156635284,289.0975036621094,288.6499938964844,287.3006286621094,283.89459228515625,289.64654541015625,297.2538757324219,289.1267395019531,1.0,0.186521828174591,1.0,1.0,0.3661800622940063,1.0,-0.8877137303352356,0.6789746284484863,0.2087390720844268,0.4330195486545563,0.0,0.0,0.0,22.474180221557617,25.0,375.7383117675781,-0.0,73.75300598144531,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.27105712890625,0.9026944637298584,0.181255504488945,0.1621374040842056,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2539978027344,0.5908520221710205,0.050000000745058,0.0479923896491527,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26763916015625,0.7833846807479858,0.1172896176576614,0.082086905837059,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2539978027344,0.5908520221710205,0.050000000745058,0.0479923896491527,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.264892578125,0.7240727543830872,0.0917103216052055,0.4131647050380707,289.2689208984375,288.75,287.3783874511719,283.9076843261719,289.6045837402344,297.2779235839844,289.28692626953125,1.0,0.1879013627767563,1.0,1.0,0.3566456437110901,1.0,-0.9041139483451844,0.7012689709663391,0.2028449773788452,0.4520688652992248,0.0,0.0,0.0,22.18132781982422,25.0,239.5097045898437,-0.0,76.17971801757812,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.27105712890625,0.9026944637298584,0.181255504488945,0.1621374040842056,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2539978027344,0.5908520221710205,0.050000000745058,0.0479923896491527,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26763916015625,0.7833846807479858,0.1172896176576614,0.082086905837059,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2539978027344,0.5908520221710205,0.050000000745058,0.0479923896491527,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.264892578125,0.7240727543830872,0.0917103216052055,0.4131647050380707,289.2689208984375,288.75,287.3783874511719,283.9076843261719,289.6045837402344,297.2779235839844,289.28692626953125,1.0,0.1879013627767563,1.0,1.0,0.3566456437110901,1.0,-0.9041139483451844,0.7012689709663391,0.2028449773788452,0.4520688652992248,0.0,0.0,0.0,22.18132781982422,25.0,239.5097045898437,-0.0,76.17971801757812,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3296203613281,0.910098135471344,0.1840547919273376,0.1646685898303985,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31622314453125,0.5924806594848633,0.050000000745058,0.0479841008782386,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.7877500057220459,0.1183220595121383,0.0828193053603172,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31622314453125,0.5924806594848633,0.050000000745058,0.0479841008782386,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248291015625,0.7274929881095886,0.0924291759729385,0.4164336323738098,289.32794189453125,288.75,287.4172668457031,283.9142761230469,289.58428955078125,297.28875732421875,289.3417663574219,1.0,0.1886287033557891,1.0,1.0,0.3518784344196319,1.0,-0.9119345545768738,0.7122038006782532,0.1997307538986206,0.461467295885086,0.0,0.0,0.0,22.07519721984864,25.0,186.8668212890625,-0.0,77.41255187988281,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.37127685546875,0.917523205280304,0.1867944896221161,0.1671475321054458,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.36236572265625,0.5939323902130127,0.050000000745058,0.0479767881333828,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3696594238281,0.7918089628219604,0.1193055212497711,0.0835190564393997,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.36236572265625,0.5939323902130127,0.050000000745058,0.0479767881333828,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3683166503906,0.7306417226791382,0.0931097269058227,0.4195449948310852,289.3702697753906,288.8500061035156,287.4561462402344,283.9209289550781,289.4955749511719,297.29888916015625,289.3773193359375,1.0,0.1893728971481323,1.0,1.0,0.3398612737655639,1.0,-0.9194667339324952,0.730361819267273,0.1891049295663833,0.478128045797348,0.0,0.0,0.0,21.992156982421875,25.0,124.20362091064452,-0.0,78.64888763427734,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3674011230469,0.9310735464096068,0.1919843107461929,0.1718861311674118,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.5960900783538818,0.050000000745058,0.0479660406708717,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.368408203125,0.7986023426055908,0.1210583746433258,0.084789253771305,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.5960900783538818,0.050000000745058,0.0479660406708717,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.369140625,0.735840916633606,0.0942995473742485,0.425111323595047,289.3680725097656,288.95001220703125,287.5338439941406,283.93438720703125,289.2982177734375,297.3164367675781,289.3621520996094,1.0,0.1908843219280243,1.0,1.0,0.315826952457428,1.0,-0.9333345293998718,0.7662650942802429,0.1670694202184677,0.5113114714622498,0.0,0.0,0.0,21.9111328125,25.0,-7.847483158111572,-0.0,81.08222198486328,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3674011230469,0.9310735464096068,0.1919843107461929,0.1718861311674118,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.5960900783538818,0.050000000745058,0.0479660406708717,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.368408203125,0.7986023426055908,0.1210583746433258,0.084789253771305,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.5960900783538818,0.050000000745058,0.0479660406708717,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.369140625,0.735840916633606,0.0942995473742485,0.425111323595047,289.3680725097656,288.95001220703125,287.5338439941406,283.93438720703125,289.2982177734375,297.3164367675781,289.3621520996094,1.0,0.1908843219280243,1.0,1.0,0.315826952457428,1.0,-0.9333345293998718,0.7662650942802429,0.1670694202184677,0.5113114714622498,0.0,0.0,0.0,21.9111328125,25.0,-7.847483158111572,-0.0,81.08222198486328,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.29962158203125,0.941733717918396,0.1967414766550064,0.1762426793575287,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3095092773437,0.597076952457428,0.050000000745058,0.0479611381888389,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3017578125,0.8032144904136658,0.1224845498800277,0.085839182138443,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3095092773437,0.597076952457428,0.050000000745058,0.0479611381888389,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033752441406,0.7392290234565735,0.0952151045203208,0.429513543844223,289.301025390625,289.04998779296875,287.6114501953125,283.9481811523437,289.1213073730469,297.33026123046875,289.2896728515625,1.0,0.1923742592334747,1.0,1.0,0.291792631149292,1.0,-0.9450961351394652,0.7993931174278259,0.1457030326128006,0.5422103404998779,0.0,0.0,0.0,21.95318984985352,25.0,-91.97713470458984,-0.0,83.37129974365234,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.29962158203125,0.941733717918396,0.1967414766550064,0.1762426793575287,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3095092773437,0.597076952457428,0.050000000745058,0.0479611381888389,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3017578125,0.8032144904136658,0.1224845498800277,0.085839182138443,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3095092773437,0.597076952457428,0.050000000745058,0.0479611381888389,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033752441406,0.7392290234565735,0.0952151045203208,0.429513543844223,289.301025390625,289.04998779296875,287.6114501953125,283.9481811523437,289.1213073730469,297.33026123046875,289.2896728515625,1.0,0.1923742592334747,1.0,1.0,0.291792631149292,1.0,-0.9450961351394652,0.7993931174278259,0.1457030326128006,0.5422103404998779,0.0,0.0,0.0,21.95318984985352,25.0,-91.97713470458984,-0.0,83.37129974365234,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.216796875,0.9497767686843872,0.2011755555868148,0.1802812069654464,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2258605957031,0.5970805287361145,0.050000000745058,0.047961052507162,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.8059310913085938,0.1236395835876464,0.0866895392537117,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2258605957031,0.5970805287361145,0.050000000745058,0.047961052507162,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.219970703125,0.7409816384315491,0.0958832278847694,0.4327776134014129,289.2179870605469,289.1499938964844,287.68896484375,283.9623413085937,289.0560913085937,297.3416748046875,289.2091979980469,1.0,0.1937958747148513,1.0,1.0,0.278432548046112,1.0,-0.954882264137268,0.8200981020927429,0.1347841918468475,0.5611801147460938,0.0,0.0,0.0,22.09109687805176,25.0,-105.93113708496094,-0.0,85.47525024414062,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.216796875,0.9497767686843872,0.2011755555868148,0.1802812069654464,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2258605957031,0.5970805287361145,0.050000000745058,0.047961052507162,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185974121094,0.8059310913085938,0.1236395835876464,0.0866895392537117,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2258605957031,0.5970805287361145,0.050000000745058,0.047961052507162,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.219970703125,0.7409816384315491,0.0958832278847694,0.4327776134014129,289.2179870605469,289.1499938964844,287.68896484375,283.9623413085937,289.0560913085937,297.3416748046875,289.2091979980469,1.0,0.1937958747148513,1.0,1.0,0.278432548046112,1.0,-0.954882264137268,0.8200981020927429,0.1347841918468475,0.5611801147460938,0.0,0.0,0.0,22.09109687805176,25.0,-105.93113708496094,-0.0,85.47525024414062,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.956419050693512,0.2054768651723861,0.1841602921485901,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593933105469,0.596622109413147,0.050000000745058,0.0479632318019866,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1531677246094,0.8076229095458984,0.1246397420763969,0.0874114781618118,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593933105469,0.596622109413147,0.050000000745058,0.0479632318019866,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543884277344,0.7417906522750854,0.0963838770985603,0.4351966381072998,289.1526184082031,289.25,287.766357421875,283.9769897460937,289.00811767578125,297.3524780273437,289.1446533203125,1.0,0.1951269209384918,1.0,1.0,0.2650724947452545,1.0,-0.9633137583732604,0.8389273881912231,0.1243863999843597,0.5785778760910034,0.0,0.0,0.0,22.269290924072266,25.0,-96.20655822753906,-0.0,87.41485595703125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.956419050693512,0.2054768651723861,0.1841602921485901,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593933105469,0.596622109413147,0.050000000745058,0.0479632318019866,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1531677246094,0.8076229095458984,0.1246397420763969,0.0874114781618118,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593933105469,0.596622109413147,0.050000000745058,0.0479632318019866,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543884277344,0.7417906522750854,0.0963838770985603,0.4351966381072998,289.1526184082031,289.25,287.766357421875,283.9769897460937,289.00811767578125,297.3524780273437,289.1446533203125,1.0,0.1951269209384918,1.0,1.0,0.2650724947452545,1.0,-0.9633137583732604,0.8389273881912231,0.1243863999843597,0.5785778760910034,0.0,0.0,0.0,22.269290924072266,25.0,-96.20655822753906,-0.0,87.41485595703125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1210632324219,0.959485113620758,0.2076022028923034,0.1860737949609756,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12860107421875,0.5963404774665833,0.050000000745058,0.0479645803570747,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12261962890625,0.808303713798523,0.1251041144132614,0.0877443850040435,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12860107421875,0.5963404774665833,0.050000000745058,0.0479645803570747,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1238098144531,0.7420231699943542,0.0965904295444488,0.4361909031867981,289.1221008300781,289.25,287.80499267578125,283.9845275878906,288.9871520996094,297.35791015625,289.1145935058594,1.0,0.1957580000162124,1.0,1.0,0.2583924531936645,1.0,-0.9672067761421204,0.8478884100914001,0.1193184182047844,0.5868902802467346,0.0,0.0,0.0,22.36092185974121,25.0,-90.63787841796876,-0.0,88.3356704711914,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09552001953125,0.9624040722846984,0.2097193896770477,0.1879765540361404,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1012878417969,0.596028208732605,0.050000000745058,0.0479660853743553,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0965881347656,0.8089022636413574,0.1255536079406738,0.0880648046731948,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1012878417969,0.596028208732605,0.050000000745058,0.0479660853743553,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0974426269531,0.742167592048645,0.0967766791582107,0.4370821416378021,289.0962219238281,289.3500061035156,287.8435974121094,283.9922180175781,289.02447509765625,297.3634033203125,289.092041015625,1.0,0.196367859840393,1.0,1.0,0.2600307464599609,1.0,-0.9709486365318298,0.8500411510467529,0.1209075152873992,0.5884478688240051,0.0,0.0,0.0,22.45323944091797,25.0,-68.79401397705078,-0.0,89.2299575805664,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,289.0967712402344,0.9683508276939392,0.214055135846138,0.1918276846408844,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.5955919623374939,0.050000000745058,0.0479681752622127,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09619140625,0.810303807258606,0.126479834318161,0.0887034758925437,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.5955919623374939,0.050000000745058,0.0479681752622127,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957946777344,0.7425799369812012,0.0971421375870704,0.4387255609035492,289.09637451171875,289.45001220703125,287.920654296875,284.00811767578125,289.1247863769531,297.3756103515625,289.0994567871094,1.0,0.197529911994934,1.0,1.0,0.2633073031902313,1.0,-0.9783151149749756,0.8532712459564209,0.1250438392162323,0.5904797315597534,0.0,0.0,0.0,22.612823486328125,25.0,-1.0377041101455688,-0.0,90.97005462646484,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,289.0967712402344,0.9683508276939392,0.214055135846138,0.1918276846408844,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.5955919623374939,0.050000000745058,0.0479681752622127,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09619140625,0.810303807258606,0.126479834318161,0.0887034758925437,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.5955919623374939,0.050000000745058,0.0479681752622127,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0957946777344,0.7425799369812012,0.0971421375870704,0.4387255609035492,289.09637451171875,289.45001220703125,287.920654296875,284.00811767578125,289.1247863769531,297.3756103515625,289.0994567871094,1.0,0.197529911994934,1.0,1.0,0.2633073031902313,1.0,-0.9783151149749756,0.8532712459564209,0.1250438392162323,0.5904797315597534,0.0,0.0,0.0,22.612823486328125,25.0,-1.0377041101455688,-0.0,90.97005462646484,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.134033203125,0.9749780893325806,0.2186065018177032,0.1958576589822769,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283874511719,0.5956965684890747,0.050000000745058,0.0479676090180873,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1327819824219,0.8125054836273193,0.1275091022253036,0.089402250945568,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283874511719,0.5956965684890747,0.050000000745058,0.0479676090180873,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318664550781,0.7436473965644836,0.0975597351789474,0.440525084733963,289.1331787109375,289.54998779296875,287.9975280761719,284.0247802734375,289.2253112792969,297.39013671875,289.1393127441406,1.0,0.198643296957016,1.0,1.0,0.2665838897228241,1.0,-0.9861491918563844,0.8567885756492615,0.1293606460094452,0.5926188826560974,0.0,0.0,0.0,22.71084213256836,25.0,47.047550201416016,-0.0,92.72463989257812,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.134033203125,0.9749780893325806,0.2186065018177032,0.1958576589822769,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283874511719,0.5956965684890747,0.050000000745058,0.0479676090180873,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1327819824219,0.8125054836273193,0.1275091022253036,0.089402250945568,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1283874511719,0.5956965684890747,0.050000000745058,0.0479676090180873,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318664550781,0.7436473965644836,0.0975597351789474,0.440525084733963,289.1331787109375,289.54998779296875,287.9975280761719,284.0247802734375,289.2253112792969,297.39013671875,289.1393127441406,1.0,0.198643296957016,1.0,1.0,0.2665838897228241,1.0,-0.9861491918563844,0.8567885756492615,0.1293606460094452,0.5926188826560974,0.0,0.0,0.0,22.71084213256836,25.0,47.047550201416016,-0.0,92.72463989257812,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2106628417969,0.9820879697799684,0.2233794629573822,0.2000736445188522,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19793701171875,0.5963097214698792,0.050000000745058,0.047964546829462,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2077331542969,0.8154948353767395,0.128660649061203,0.090178832411766,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19793701171875,0.5963097214698792,0.050000000745058,0.047964546829462,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2056579589844,0.7454239726066589,0.0980573743581771,0.4426325857639313,289.2086486816406,289.6499938964844,288.0741882324219,284.04229736328125,289.4203796386719,297.4067687988281,289.2225341796875,1.0,0.199737474322319,1.0,1.0,0.2814837098121643,1.0,-0.9946635961532592,0.8501030802726746,0.1445605009794235,0.5843493342399597,0.0,0.0,0.0,22.752065658569336,25.0,115.35182189941406,-0.0,94.54122924804688,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2106628417969,0.9820879697799684,0.2233794629573822,0.2000736445188522,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19793701171875,0.5963097214698792,0.050000000745058,0.047964546829462,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2077331542969,0.8154948353767395,0.128660649061203,0.090178832411766,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.19793701171875,0.5963097214698792,0.050000000745058,0.047964546829462,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2056579589844,0.7454239726066589,0.0980573743581771,0.4426325857639313,289.2086486816406,289.6499938964844,288.0741882324219,284.04229736328125,289.4203796386719,297.4067687988281,289.2225341796875,1.0,0.199737474322319,1.0,1.0,0.2814837098121643,1.0,-0.9946635961532592,0.8501030802726746,0.1445605009794235,0.5843493342399597,0.0,0.0,0.0,22.752065658569336,25.0,115.35182189941406,-0.0,94.54122924804688,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.9898988604545592,0.2285050451755523,0.2045754343271255,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236083984375,0.5976539254188538,0.050000000745058,0.0479579381644725,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378295898437,0.8196458220481873,0.1300119906663894,0.0910794883966445,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236083984375,0.5976539254188538,0.050000000745058,0.0479579381644725,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.7483035922050476,0.0986999794840812,0.4453029036521911,289.33905029296875,289.75,288.15057373046875,284.0607604980469,289.63201904296875,297.4264831542969,289.357177734375,1.0,0.2008480578660965,1.0,1.0,0.2963835000991821,1.0,-1.004336714744568,0.8428196907043457,0.1615169942378997,0.5751062631607056,0.0,0.0,0.0,22.718015670776367,25.0,177.75387573242188,-0.0,96.49819946289062,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.9898988604545592,0.2285050451755523,0.2045754343271255,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236083984375,0.5976539254188538,0.050000000745058,0.0479579381644725,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378295898437,0.8196458220481873,0.1300119906663894,0.0910794883966445,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236083984375,0.5976539254188538,0.050000000745058,0.0479579381644725,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.7483035922050476,0.0986999794840812,0.4453029036521911,289.33905029296875,289.75,288.15057373046875,284.0607604980469,289.63201904296875,297.4264831542969,289.357177734375,1.0,0.2008480578660965,1.0,1.0,0.2963835000991821,1.0,-1.004336714744568,0.8428196907043457,0.1615169942378997,0.5751062631607056,0.0,0.0,0.0,22.718015670776367,25.0,177.75387573242188,-0.0,96.49819946289062,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4201965332031,0.9940502047538756,0.2312250286340713,0.2069668173789978,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3999938964844,0.5986319780349731,0.050000000745058,0.0479531772434711,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4158020019531,0.8222284317016602,0.1307753622531891,0.0915895774960517,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3999938964844,0.5986319780349731,0.050000000745058,0.0479531772434711,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.41259765625,0.7502428293228149,0.0990873575210571,0.4469207525253296,289.4171142578125,289.75,288.18896484375,284.0704650878906,289.74139404296875,297.43756103515625,289.4369201660156,1.0,0.2014260590076446,1.0,1.0,0.3038831055164337,1.0,-1.009749412536621,0.8391254544258118,0.1706239432096481,0.5702564716339111,0.0,0.0,0.0,22.671634674072266,25.0,202.3474884033203,-0.0,97.5599365234375,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.50347900390625,0.9971329569816588,0.2340201139450073,0.2093779295682907,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.48175048828125,0.5988298654556274,0.050000000745058,0.0479521937668323,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988098144531,0.8239738941192627,0.1315781325101852,0.0921315178275108,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.48175048828125,0.5988298654556274,0.050000000745058,0.0479521937668323,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4953918457031,0.7514286637306213,0.0995092764496803,0.4487179517745971,289.5002136230469,289.8500061035156,288.2267150878906,284.0802917480469,289.8436279296875,297.4492492675781,289.52105712890625,1.0,0.2019843906164169,1.0,1.0,0.3104647696018219,1.0,-1.0138728618621826,0.8350968956947327,0.1787759065628051,0.5654334425926208,0.0,0.0,0.0,22.704832077026367,25.0,220.9458465576172,-0.0,98.64546966552734,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801147460937,0.989041805267334,0.2406922429800033,0.2044013738632202,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.5971325635910034,0.050000000745058,0.0479603745043277,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.67535400390625,0.825304388999939,0.1333357095718383,0.0933315604925155,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.5971325635910034,0.050000000745058,0.0479603745043277,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6716613769531,0.751814067363739,0.1004828512668609,0.4529319703578949,289.6767272949219,289.95001220703125,288.3025207519531,284.1010131835937,290.04949951171875,297.4840087890625,289.6988220214844,1.0,0.2029597461223602,1.0,1.0,0.3237274587154388,1.0,-1.0184202194213867,0.8236098289489746,0.1948104202747345,0.5530176162719727,0.0,0.0,0.0,22.973539352416992,25.0,245.15383911132807,-0.0,99.68800354003906,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801147460937,0.989041805267334,0.2406922429800033,0.2044013738632202,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.5971325635910034,0.050000000745058,0.0479603745043277,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.67535400390625,0.825304388999939,0.1333357095718383,0.0933315604925155,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6569519042969,0.5971325635910034,0.050000000745058,0.0479603745043277,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6716613769531,0.751814067363739,0.1004828512668609,0.4529319703578949,289.6767272949219,289.95001220703125,288.3025207519531,284.1010131835937,290.04949951171875,297.4840087890625,289.6988220214844,1.0,0.2029597461223602,1.0,1.0,0.3237274587154388,1.0,-1.0184202194213867,0.8236098289489746,0.1948104202747345,0.5530176162719727,0.0,0.0,0.0,22.973539352416992,25.0,245.15383911132807,-0.0,99.68800354003906,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.9892417788505554,0.2482645660638809,0.2049146741628646,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84429931640625,0.5967467427253723,0.050000000745058,0.0479622185230255,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8641357421875,0.8284577131271362,0.1352681964635849,0.0946506410837173,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.84429931640625,0.5967467427253723,0.050000000745058,0.0479622185230255,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8601989746094,0.7540213465690613,0.1016250029206276,0.4578671455383301,289.865478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.261474609375,297.52886962890625,289.88897705078125,1.0,0.2038735896348953,1.0,1.0,0.3369901478290558,1.0,-1.0241175889968872,0.8122819066047668,0.2118356376886367,0.5405382513999939,0.0,0.0,0.0,23.09868431091309,25.0,263.70196533203125,-0.0,101.37190246582033,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.9892417788505554,0.2482645660638809,0.2049146741628646,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84429931640625,0.5967467427253723,0.050000000745058,0.0479622185230255,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8641357421875,0.8284577131271362,0.1352681964635849,0.0946506410837173,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.84429931640625,0.5967467427253723,0.050000000745058,0.0479622185230255,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8601989746094,0.7540213465690613,0.1016250029206276,0.4578671455383301,289.865478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.261474609375,297.52886962890625,289.88897705078125,1.0,0.2038735896348953,1.0,1.0,0.3369901478290558,1.0,-1.0241175889968872,0.8122819066047668,0.2118356376886367,0.5405382513999939,0.0,0.0,0.0,23.09868431091309,25.0,263.70196533203125,-0.0,101.37190246582033,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05535888671875,0.9888753890991212,0.2562877833843231,0.2039807736873626,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0327453613281,0.5974470376968384,0.050000000745058,0.0479587651789188,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.8331637978553772,0.1373607367277145,0.0960832759737968,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0327453613281,0.5974470376968384,0.050000000745058,0.0479587651789188,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0476989746094,0.7578220367431641,0.1029231995344162,0.463511198759079,290.0523376464844,290.1499938964844,288.4532165527344,284.1463317871094,290.41131591796875,297.5770263671875,290.0728454589844,1.0,0.2047936469316482,1.0,1.0,0.3435614109039306,1.0,-1.031486749649048,0.8095080256462097,0.2219786643981933,0.5360159873962402,0.0,0.0,0.0,23.11152648925781,28.0,252.7534027099609,-0.0,103.0068588256836,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05535888671875,0.9888753890991212,0.2562877833843231,0.2039807736873626,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0327453613281,0.5974470376968384,0.050000000745058,0.0479587651789188,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.8331637978553772,0.1373607367277145,0.0960832759737968,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0327453613281,0.5974470376968384,0.050000000745058,0.0479587651789188,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0476989746094,0.7578220367431641,0.1029231995344162,0.463511198759079,290.0523376464844,290.1499938964844,288.4532165527344,284.1463317871094,290.41131591796875,297.5770263671875,290.0728454589844,1.0,0.2047936469316482,1.0,1.0,0.3435614109039306,1.0,-1.031486749649048,0.8095080256462097,0.2219786643981933,0.5360159873962402,0.0,0.0,0.0,23.11152648925781,28.0,252.7534027099609,-0.0,103.0068588256836,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2231140136719,0.9897560477256776,0.2644097805023193,0.2062551379203796,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.201904296875,0.5957392454147339,0.050000000745058,0.0479670353233814,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21923828125,0.8352290391921997,0.1395532339811325,0.0976049154996872,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.201904296875,0.5957392454147339,0.050000000745058,0.0479670353233814,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159423828125,0.7592146396636963,0.1043322011828422,0.4697540998458862,290.2202453613281,290.25,288.52801513671875,284.1711730957031,290.554931640625,297.61669921875,290.2397155761719,1.0,0.2070146054029464,1.0,1.0,0.3501326441764831,1.0,-1.0435550212860107,0.8101919889450073,0.2333629876375198,0.5336989164352417,0.0,0.0,0.0,23.48529052734375,31.0,236.26953125,-0.0,106.35638427734376,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2231140136719,0.9897560477256776,0.2644097805023193,0.2062551379203796,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.201904296875,0.5957392454147339,0.050000000745058,0.0479670353233814,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21923828125,0.8352290391921997,0.1395532339811325,0.0976049154996872,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.201904296875,0.5957392454147339,0.050000000745058,0.0479670353233814,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159423828125,0.7592146396636963,0.1043322011828422,0.4697540998458862,290.2202453613281,290.25,288.52801513671875,284.1711730957031,290.554931640625,297.61669921875,290.2397155761719,1.0,0.2070146054029464,1.0,1.0,0.3501326441764831,1.0,-1.0435550212860107,0.8101919889450073,0.2333629876375198,0.5336989164352417,0.0,0.0,0.0,23.48529052734375,31.0,236.26953125,-0.0,106.35638427734376,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
