time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038100,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043212890625,0.99063640832901,0.2683472037315368,0.2086405456066131,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28350830078125,0.5939418077468872,0.050000000745058,0.0479758791625499,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3005676269531,0.8351933360099792,0.1406788527965545,0.0983907803893089,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28350830078125,0.5939418077468872,0.050000000745058,0.0479758791625499,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.29736328125,0.7589400410652161,0.1050776466727256,0.4730793833732605,290.3015441894531,290.25,288.5652770996094,284.1841735839844,290.625244140625,297.62615966796875,290.3204040527344,1.0,0.2085586488246917,1.0,1.0,0.3534182608127594,1.0,-1.0513715744018557,0.8117088079452515,0.2396627366542816,0.5332869291305542,0.0,0.0,0.0,23.817079544067383,31.0,229.701889038086,-0.0,108.72286224365234,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.9916885495185852,0.2721922993659973,0.2116602659225464,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36187744140625,0.5916562080383301,0.050000000745058,0.0479872934520244,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778076171875,0.8346100449562073,0.1418199688196182,0.0991903021931648,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36187744140625,0.5916562080383301,0.050000000745058,0.0479872934520244,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3748779296875,0.758172869682312,0.1058422625064849,0.4765192568302154,290.3786926269531,290.3500061035156,288.6024475097656,284.1976013183594,290.655517578125,297.6344299316406,290.3949279785156,1.0,0.2103446274995803,1.0,1.0,0.3522727489471435,1.0,-1.060111403465271,0.8191006779670715,0.241010770201683,0.538531482219696,0.0,0.0,0.0,24.229204177856445,34.0,211.96743774414065,-0.0,111.48265838623048,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.49493408203125,0.9941257834434508,0.2794849574565887,0.2195757776498794,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4817810058594,0.585604727268219,0.050000000745058,0.0480184741318225,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.8317514657974243,0.1440944671630859,0.1008055508136749,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4817810058594,0.585604727268219,0.050000000745058,0.0480184741318225,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906616210937,0.7550885081291199,0.1073767319321632,0.4835588932037353,290.49322509765625,290.45001220703125,288.67645263671875,284.2257385253906,290.6974792480469,297.637451171875,290.5043334960937,1.0,0.2146043926477432,1.0,1.0,0.3499816656112671,1.0,-1.0800745487213137,0.8364100456237793,0.2436645627021789,0.5510680079460144,0.0,0.0,0.0,25.30614280700684,37.0,160.5245819091797,-0.0,118.18589782714844,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.49493408203125,0.9941257834434508,0.2794849574565887,0.2195757776498794,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4817810058594,0.585604727268219,0.050000000745058,0.0480184741318225,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926147460937,0.8317514657974243,0.1440944671630859,0.1008055508136749,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4817810058594,0.585604727268219,0.050000000745058,0.0480184741318225,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906616210937,0.7550885081291199,0.1073767319321632,0.4835588932037353,290.49322509765625,290.45001220703125,288.67645263671875,284.2257385253906,290.6974792480469,297.637451171875,290.5043334960937,1.0,0.2146043926477432,1.0,1.0,0.3499816656112671,1.0,-1.0800745487213137,0.8364100456237793,0.2436645627021789,0.5510680079460144,0.0,0.0,0.0,25.30614280700684,37.0,160.5245819091797,-0.0,118.18589782714844,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455017089844,0.9955207705497742,0.2832645773887634,0.2249366790056228,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53375244140625,0.5814499258995056,0.050000000745058,0.0480407439172267,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5433959960937,0.8292250037193298,0.1453294157981872,0.1016903594136238,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53375244140625,0.5814499258995056,0.050000000745058,0.0480407439172267,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5416564941406,0.752511203289032,0.1082069426774978,0.4874245226383209,290.5439453125,290.45001220703125,288.7172241210937,284.2420654296875,290.72052001953125,297.635009765625,290.5537414550781,1.0,0.217316135764122,1.0,1.0,0.3487127423286438,1.0,-1.0922642946243286,0.8468247652053833,0.2454395145177841,0.558655321598053,0.0,0.0,0.0,26.049606323242188,37.0,139.13006591796875,-0.0,122.54652404785156,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.9965837597846984,0.2861829996109009,0.2296621054410934,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5714111328125,0.5777451395988464,0.050000000745058,0.0480612404644489,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802001953125,0.8267685174942017,0.1463100761175155,0.102395124733448,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5714111328125,0.5777451395988464,0.050000000745058,0.0480612404644489,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7500507235527039,0.1088610589504242,0.4904902577400207,290.5807189941406,290.54998779296875,288.75,284.25567626953125,290.7389831542969,297.6314697265625,290.589599609375,1.0,0.2196540087461471,1.0,1.0,0.347690612077713,1.0,-1.102510690689087,0.8555282950401306,0.2469823956489563,0.5650207996368408,0.0,0.0,0.0,26.72171974182129,40.0,125.0157241821289,-0.0,126.36719512939452,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6232604980469,0.9977368712425232,0.2897846698760986,0.2358054667711258,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6136779785156,0.5728643536567688,0.050000000745058,0.0480892248451709,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6215209960937,0.8234625458717346,0.1476273834705352,0.1032944619655609,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6136779785156,0.5728643536567688,0.050000000745058,0.0480892248451709,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6201477050781,0.7468075752258301,0.1097734197974205,0.4944508373737335,290.6219787597656,290.54998779296875,288.7906188964844,284.2729797363281,290.7592468261719,297.6265869140625,290.6297302246094,1.0,0.2227217257022857,1.0,1.0,0.3460993468761444,1.0,-1.1157841682434082,0.8671442270278931,0.2486399263143539,0.5736339092254639,0.0,0.0,0.0,27.63139915466309,40.0,109.68238830566406,-0.0,131.48458862304688,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528015136719,0.9984785318374634,0.2927376329898834,0.2407364249229431,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440734863281,0.5688918828964233,0.050000000745058,0.0481128916144371,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.8209394216537476,0.1488184183835983,0.10409876704216,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6440734863281,0.5688918828964233,0.050000000745058,0.0481128916144371,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64996337890625,0.7444252967834473,0.1106450259685516,0.4981696307659149,290.6516418457031,290.45001220703125,288.8233337402344,284.2872009277344,290.7757263183594,297.6231994628906,290.6586608886719,1.0,0.2253264635801315,1.0,1.0,0.3448175489902496,1.0,-1.127188801765442,0.8770491480827332,0.2501396834850311,0.5809749960899353,0.0,0.0,0.0,28.40555191040039,28.0,99.28214263916016,-0.0,135.95352172851562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.9978163242340088,0.300572395324707,0.2362854778766632,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.703369140625,0.572479248046875,0.050000000745058,0.048091322183609,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.8298582434654236,0.1517802327871322,0.1060787960886955,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.703369140625,0.572479248046875,0.050000000745058,0.048091322183609,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082214355469,0.7528050541877747,0.1129447445273399,0.507825493812561,290.70953369140625,290.3500061035156,288.89666748046875,284.32000732421875,290.8082580566406,297.6253967285156,290.7150573730469,1.0,0.2252174466848373,1.0,1.0,0.3419444859027862,1.0,-1.1357598304748535,0.8870506882667542,0.2487090826034546,0.5891256332397461,0.0,0.0,0.0,27.994903564453125,31.0,80.00880432128906,-0.0,137.44895935058594,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.9978163242340088,0.300572395324707,0.2362854778766632,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.703369140625,0.572479248046875,0.050000000745058,0.048091322183609,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.709228515625,0.8298582434654236,0.1517802327871322,0.1060787960886955,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.703369140625,0.572479248046875,0.050000000745058,0.048091322183609,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7082214355469,0.7528050541877747,0.1129447445273399,0.507825493812561,290.70953369140625,290.3500061035156,288.89666748046875,284.32000732421875,290.8082580566406,297.6253967285156,290.7150573730469,1.0,0.2252174466848373,1.0,1.0,0.3419444859027862,1.0,-1.1357598304748535,0.8870506882667542,0.2487090826034546,0.5891256332397461,0.0,0.0,0.0,27.994903564453125,31.0,80.00880432128906,-0.0,137.44895935058594,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.9974319934844972,0.3053599894046783,0.2340406477451324,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7284545898437,0.5742733478546143,0.050000000745058,0.0480808019638061,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7337951660156,0.8345620036125183,0.1533951759338379,0.1071672737598419,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7284545898437,0.5742733478546143,0.050000000745058,0.0480808019638061,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73291015625,0.7574672102928162,0.1142786592245101,0.5134726166725159,290.73406982421875,290.3500061035156,288.9333190917969,284.3368835449219,290.8263244628906,297.6346740722656,290.7392883300781,1.0,0.2258454710245132,1.0,1.0,0.3405079543590545,1.0,-1.141133427619934,0.8928641676902771,0.2482692897319793,0.5936477780342102,0.0,0.0,0.0,27.810577392578125,31.0,73.07621765136719,-0.0,138.53546142578125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7552490234375,0.9972367882728576,0.3103165924549103,0.2329699546098709,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7504577636719,0.5751253366470337,0.050000000745058,0.0480758249759674,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75457763671875,0.8383423089981079,0.1550821363925933,0.1083159893751144,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7504577636719,0.5751253366470337,0.050000000745058,0.0480758249759674,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.75396728515625,0.7614063620567322,0.1157230213284492,0.5196790099143982,290.7547607421875,290.25,288.9700012207031,284.3540954589844,290.8041687011719,297.64520263671875,290.7574462890625,1.0,0.2268111705780029,1.0,1.0,0.3341387212276459,1.0,-1.148661971092224,0.9064182043075562,0.2422437667846679,0.6054811477661133,0.0,0.0,0.0,27.803613662719727,34.0,55.10734939575195,-0.0,140.56776428222656,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7559509277344,0.9972162842750548,0.3203278183937073,0.2328593283891677,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572326660156,0.5752127170562744,0.050000000745058,0.048075184226036,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7561950683594,0.8443050384521484,0.1585781127214431,0.1107303947210311,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572326660156,0.5752127170562744,0.050000000745058,0.048075184226036,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7563781738281,0.7681175470352173,0.1188503205776214,0.5333672165870667,290.7561340332031,290.1499938964844,289.0433349609375,284.3893737792969,290.74871826171875,297.6650695800781,290.7548522949219,1.0,0.2297162562608719,1.0,1.0,0.3214002549648285,1.0,-1.1678545475006104,0.9374048113822936,0.230449691414833,0.6321501731872559,0.0,0.0,0.0,28.09511947631836,37.0,6.412115097045898,-0.0,146.46084594726562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7559509277344,0.9972162842750548,0.3203278183937073,0.2328593283891677,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572326660156,0.5752127170562744,0.050000000745058,0.048075184226036,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7561950683594,0.8443050384521484,0.1585781127214431,0.1107303947210311,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572326660156,0.5752127170562744,0.050000000745058,0.048075184226036,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7563781738281,0.7681175470352173,0.1188503205776214,0.5333672165870667,290.7561340332031,290.1499938964844,289.0433349609375,284.3893737792969,290.74871826171875,297.6650695800781,290.7548522949219,1.0,0.2297162562608719,1.0,1.0,0.3214002549648285,1.0,-1.1678545475006104,0.9374048113822936,0.230449691414833,0.6321501731872559,0.0,0.0,0.0,28.09511947631836,37.0,6.412115097045898,-0.0,146.46084594726562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.736328125,0.9976584911346436,0.3301828503608703,0.2353375703096389,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73944091796875,0.5732365250587463,0.050000000745058,0.048086479306221,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73681640625,0.8479589819908142,0.162159577012062,0.113225020468235,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73944091796875,0.5732365250587463,0.050000000745058,0.048086479306221,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372131347656,0.7729536890983582,0.1221915483474731,0.548190176486969,290.7366943359375,290.04998779296875,289.1166687011719,284.4258728027344,290.69989013671875,297.6809997558594,290.7341613769531,1.0,0.2337548434734344,1.0,1.0,0.3086617887020111,1.0,-1.1916431188583374,0.9718508720397948,0.2197922021150589,0.661316990852356,0.0,0.0,0.0,28.77034378051757,40.0,-22.69077491760254,-0.0,154.6302032470703,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.736328125,0.9976584911346436,0.3301828503608703,0.2353375703096389,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73944091796875,0.5732365250587463,0.050000000745058,0.048086479306221,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73681640625,0.8479589819908142,0.162159577012062,0.113225020468235,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73944091796875,0.5732365250587463,0.050000000745058,0.048086479306221,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372131347656,0.7729536890983582,0.1221915483474731,0.548190176486969,290.7366943359375,290.04998779296875,289.1166687011719,284.4258728027344,290.69989013671875,297.6809997558594,290.7341613769531,1.0,0.2337548434734344,1.0,1.0,0.3086617887020111,1.0,-1.1916431188583374,0.9718508720397948,0.2197922021150589,0.661316990852356,0.0,0.0,0.0,28.77034378051757,40.0,-22.69077491760254,-0.0,154.6302032470703,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6819763183594,0.9983832240104676,0.3397332429885864,0.2400340288877487,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5694578886032104,0.050000000745058,0.0481087602674961,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835632324219,0.8494461178779602,0.1657766103744506,0.1157650575041771,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5694578886032104,0.050000000745058,0.0481087602674961,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849060058594,0.7759120464324951,0.1256661117076873,0.5637649297714233,290.6831970214844,289.9100036621094,289.19000244140625,284.4635009765625,290.56182861328125,297.69287109375,290.6746520996094,1.0,0.2387477904558181,1.0,1.0,0.2841681241989136,1.0,-1.2190757989883425,1.0234665870666504,0.1956092119216919,0.7068557739257812,0.0,0.0,0.0,29.797388076782227,43.0,-79.80195617675781,-0.0,164.93252563476562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6819763183594,0.9983832240104676,0.3397332429885864,0.2400340288877487,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5694578886032104,0.050000000745058,0.0481087602674961,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835632324219,0.8494461178779602,0.1657766103744506,0.1157650575041771,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5694578886032104,0.050000000745058,0.0481087602674961,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849060058594,0.7759120464324951,0.1256661117076873,0.5637649297714233,290.6831970214844,289.9100036621094,289.19000244140625,284.4635009765625,290.56182861328125,297.69287109375,290.6746520996094,1.0,0.2387477904558181,1.0,1.0,0.2841681241989136,1.0,-1.2190757989883425,1.0234665870666504,0.1956092119216919,0.7068557739257812,0.0,0.0,0.0,29.797388076782227,43.0,-79.80195617675781,-0.0,164.93252563476562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58843994140625,0.9990000128746032,0.3487586081027984,0.2467274367809295,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015014648437,0.5639972686767578,0.050000000745058,0.0481424182653427,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59033203125,0.8486971855163574,0.1693143397569656,0.1182755753397941,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015014648437,0.5639972686767578,0.050000000745058,0.0481424182653427,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918273925781,0.7768315672874451,0.1291583478450775,0.5795930624008179,290.5898742675781,289.7389221191406,289.2633361816406,284.5023193359375,290.43536376953125,297.69989013671875,290.5802307128906,1.0,0.2445327192544937,1.0,1.0,0.259674459695816,1.0,-1.24920392036438,1.076580047607422,0.1726239472627639,0.7533420920372009,0.0,0.0,0.0,31.171123504638672,46.0,-120.39034271240234,-0.0,177.2415313720703,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.58843994140625,0.9990000128746032,0.3487586081027984,0.2467274367809295,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015014648437,0.5639972686767578,0.050000000745058,0.0481424182653427,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59033203125,0.8486971855163574,0.1693143397569656,0.1182755753397941,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015014648437,0.5639972686767578,0.050000000745058,0.0481424182653427,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918273925781,0.7768315672874451,0.1291583478450775,0.5795930624008179,290.5898742675781,289.7389221191406,289.2633361816406,284.5023193359375,290.43536376953125,297.69989013671875,290.5802307128906,1.0,0.2445327192544937,1.0,1.0,0.259674459695816,1.0,-1.24920392036438,1.076580047607422,0.1726239472627639,0.7533420920372009,0.0,0.0,0.0,31.171123504638672,46.0,-120.39034271240234,-0.0,177.2415313720703,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53826904296875,0.9990000128746032,0.3530701696872711,0.2507118880748749,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5517272949219,0.5607089996337891,0.050000000745058,0.0481635630130767,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5401611328125,0.847545862197876,0.1710502207279205,0.1195094361901283,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5517272949219,0.5607089996337891,0.050000000745058,0.0481635630130767,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54168701171875,0.776554524898529,0.130897656083107,0.5875059962272644,290.5397033691406,289.7030029296875,289.29998779296875,284.5221252441406,290.37969970703125,297.6994934082031,290.5299987792969,1.0,0.2476766258478164,1.0,1.0,0.2474276274442672,1.0,-1.265016794204712,1.1032462120056152,0.1617705374956131,0.7765427827835083,0.0,0.0,0.0,31.985780715942383,46.0,-130.25807189941406,-0.0,184.1146545410156,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854431152344,0.9990000128746032,0.3572619557380676,0.2550130486488342,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999389648437,0.557135820388794,0.050000000745058,0.0481873415410518,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.487548828125,0.8459892272949219,0.1727691441774368,0.1207324191927909,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999389648437,0.557135820388794,0.050000000745058,0.0481873415410518,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891662597656,0.7758756279945374,0.1326300054788589,0.5954042077064514,290.4870300292969,289.57080078125,289.336669921875,284.542236328125,290.3102722167969,297.6958923339844,290.476318359375,1.0,0.2509573400020599,1.0,1.0,0.2319932430982589,1.0,-1.2811864614486694,1.133007526397705,0.1481788605451584,0.8027564287185669,0.0,0.0,0.0,32.87831115722656,49.0,-142.21908569335938,-0.0,191.4330902099609,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36773681640625,0.9990000128746032,0.3652704060077667,0.2644012868404388,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3836669921875,0.5493234395980835,0.050000000745058,0.0482425838708877,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699645996094,0.841864824295044,0.1761389821767807,0.1231410205364227,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3836669921875,0.5493234395980835,0.050000000745058,0.0482425838708877,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3716125488281,0.7734822630882263,0.1360577046871185,0.6110963821411133,290.3694152832031,289.4056091308594,289.4100036621094,284.5832214355469,290.1889343261719,297.6851806640625,290.358642578125,1.0,0.257857084274292,1.0,1.0,0.2011245042085647,1.0,-1.314316987991333,1.191401124000549,0.1229158565402031,0.8538974523544312,0.0,0.0,0.0,34.88453674316406,52.0,-157.50831604003906,-0.0,207.3388671875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36773681640625,0.9990000128746032,0.3652704060077667,0.2644012868404388,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3836669921875,0.5493234395980835,0.050000000745058,0.0482425838708877,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3699645996094,0.841864824295044,0.1761389821767807,0.1231410205364227,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3836669921875,0.5493234395980835,0.050000000745058,0.0482425838708877,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3716125488281,0.7734822630882263,0.1360577046871185,0.6110963821411133,290.3694152832031,289.4056091308594,289.4100036621094,284.5832214355469,290.1889343261719,297.6851806640625,290.358642578125,1.0,0.257857084274292,1.0,1.0,0.2011245042085647,1.0,-1.314316987991333,1.191401124000549,0.1229158565402031,0.8538974523544312,0.0,0.0,0.0,34.88453674316406,52.0,-157.50831604003906,-0.0,207.3388671875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2582397460937,0.9990000128746032,0.3728393316268921,0.2746541202068329,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5410332083702087,0.050000000745058,0.0483068525791168,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601928710937,0.8368418216705322,0.1794370710849762,0.1254982352256775,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5410332083702087,0.050000000745058,0.0483068525791168,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2615966796875,0.7701321244239807,0.1394479274749755,0.6266313791275024,290.2597045898437,289.24334716796875,289.4833374023437,284.6252746582031,290.0993347167969,297.6721496582031,290.25054931640625,1.0,0.2651124000549316,1.0,1.0,0.1702557653188705,1.0,-1.3482580184936523,1.2473649978637695,0.100893035531044,0.9024449586868286,0.0,0.0,0.0,37.15164566040039,55.0,-149.6219482421875,-0.0,224.86627197265625,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2582397460937,0.9990000128746032,0.3728393316268921,0.2746541202068329,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5410332083702087,0.050000000745058,0.0483068525791168,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601928710937,0.8368418216705322,0.1794370710849762,0.1254982352256775,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2724609375,0.5410332083702087,0.050000000745058,0.0483068525791168,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2615966796875,0.7701321244239807,0.1394479274749755,0.6266313791275024,290.2597045898437,289.24334716796875,289.4833374023437,284.6252746582031,290.0993347167969,297.6721496582031,290.25054931640625,1.0,0.2651124000549316,1.0,1.0,0.1702557653188705,1.0,-1.3482580184936523,1.2473649978637695,0.100893035531044,0.9024449586868286,0.0,0.0,0.0,37.15164566040039,55.0,-149.6219482421875,-0.0,224.86627197265625,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.9990000128746032,0.3800268173217773,0.2854699194431305,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1547546386719,0.5328293442726135,0.050000000745058,0.0483774282038211,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.8315995335578918,0.1827067881822586,0.1278395652770996,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1547546386719,0.5328293442726135,0.050000000745058,0.0483774282038211,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386108398437,0.7664844393730164,0.1428260803222656,0.6421422958374023,290.13555908203125,289.0840148925781,289.5566711425781,284.6683654785156,289.8891296386719,297.6617126464844,290.11944580078125,1.0,0.2726231813430786,1.0,1.0,0.1319839209318161,1.0,-1.3828423023223877,1.328239679336548,0.0546026602387428,0.975669264793396,0.0,0.0,0.0,39.61717987060547,58.0,-193.39370727539065,-0.0,243.94406127929688,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.9990000128746032,0.3800268173217773,0.2854699194431305,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1547546386719,0.5328293442726135,0.050000000745058,0.0483774282038211,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.8315995335578918,0.1827067881822586,0.1278395652770996,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1547546386719,0.5328293442726135,0.050000000745058,0.0483774282038211,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386108398437,0.7664844393730164,0.1428260803222656,0.6421422958374023,290.13555908203125,289.0840148925781,289.5566711425781,284.6683654785156,289.8891296386719,297.6617126464844,290.11944580078125,1.0,0.2726231813430786,1.0,1.0,0.1319839209318161,1.0,-1.3828423023223877,1.328239679336548,0.0546026602387428,0.975669264793396,0.0,0.0,0.0,39.61717987060547,58.0,-193.39370727539065,-0.0,243.94406127929688,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.9990000128746032,0.3864202797412872,0.29693603515625,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608459472656,0.5247622132301331,0.050000000745058,0.0484552420675754,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384155273437,0.8259122967720032,0.1857485622167587,0.1300694793462753,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608459472656,0.5247622132301331,0.050000000745058,0.0484552420675754,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94061279296875,0.7623575925827026,0.1460419297218322,0.6571716070175171,289.9374389648437,288.9276123046875,289.6300048828125,284.7124328613281,289.6925048828125,297.6515808105469,289.9225769042969,1.0,0.2802965342998504,1.0,1.0,0.0937120765447616,1.0,-1.4175139665603638,1.4069504737854004,0.0105635672807693,1.0467125177383425,0.0,0.0,0.0,42.28812026977539,61.0,-241.80789184570312,-0.0,264.41717529296875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.9990000128746032,0.3864202797412872,0.29693603515625,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608459472656,0.5247622132301331,0.050000000745058,0.0484552420675754,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9384155273437,0.8259122967720032,0.1857485622167587,0.1300694793462753,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608459472656,0.5247622132301331,0.050000000745058,0.0484552420675754,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94061279296875,0.7623575925827026,0.1460419297218322,0.6571716070175171,289.9374389648437,288.9276123046875,289.6300048828125,284.7124328613281,289.6925048828125,297.6515808105469,289.9225769042969,1.0,0.2802965342998504,1.0,1.0,0.0937120765447616,1.0,-1.4175139665603638,1.4069504737854004,0.0105635672807693,1.0467125177383425,0.0,0.0,0.0,42.28812026977539,61.0,-241.80789184570312,-0.0,264.41717529296875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8645935058594,0.9990000128746032,0.3893599212169647,0.3029347360134125,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827209472656,0.5207967162132263,0.050000000745058,0.0484971851110458,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.86688232421875,0.8228516578674316,0.1872059404850006,0.1311230808496475,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827209472656,0.5207967162132263,0.050000000745058,0.0484971851110458,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8683166503906,0.7600732445716858,0.1475936472415924,0.664376974105835,289.8662414550781,288.89532470703125,289.6666564941406,284.7348327636719,289.6831970214844,297.6468811035156,289.8568725585937,1.0,0.2841620445251465,1.0,1.0,0.0745761543512344,1.0,-1.4347323179244995,1.4316474199295044,0.0030848903115838,1.067646861076355,0.0,0.0,0.0,43.7008171081543,61.0,-205.9578857421875,-0.0,275.1097717285156,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8207702636719,0.9990000128746032,0.3933223783969879,0.2845176160335541,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8251647949219,0.7140714526176453,0.1327195465564727,0.1079504117369651,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.82196044921875,0.8410014510154724,0.1887646168470382,0.132071852684021,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.5335239171981812,0.050000000745058,0.0483702234923839,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8227844238281,0.77875816822052,0.1492241770029068,0.6708576083183289,289.8215026855469,288.7741394042969,289.7033386230469,284.7574462890625,289.7065124511719,297.6418151855469,289.8169860839844,1.0,0.289195716381073,1.0,1.0,0.0596609227359294,1.0,-1.492722988128662,1.491706132888794,0.0010167931905016,1.1144678592681885,0.0,0.0,0.0,41.67351913452149,81.0,-153.7254180908203,-0.0,295.5516357421875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.9990000128746032,0.4021206498146057,0.3094629645347595,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.7293643355369568,0.1313477456569671,0.1255881190299987,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.8238101005554199,0.1920511573553085,0.1344503462314605,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.5166699290275574,0.050000000745058,0.0485427603125572,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.7628970146179199,0.1524994373321533,0.6863610148429871,289.7972412109375,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.6417541503906,289.7977294921875,1.0,0.3058091998100281,1.0,1.0,0.0298304613679647,1.0,-1.565553903579712,1.5654860734939575,6.787031452404335e-05,1.1725343465805054,0.0,0.0,0.0,47.64638137817383,84.0,-52.82390213012695,-0.0,345.7865905761719,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.9990000128746032,0.4021206498146057,0.3094629645347595,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.7293643355369568,0.1313477456569671,0.1255881190299987,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.8238101005554199,0.1920511573553085,0.1344503462314605,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.5166699290275574,0.050000000745058,0.0485427603125572,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.7628970146179199,0.1524994373321533,0.6863610148429871,289.7972412109375,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.6417541503906,289.7977294921875,1.0,0.3058091998100281,1.0,1.0,0.0298304613679647,1.0,-1.565553903579712,1.5654860734939575,6.787031452404335e-05,1.1725343465805054,0.0,0.0,0.0,47.64638137817383,84.0,-52.82390213012695,-0.0,345.7865905761719,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
