time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040140,297.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8180847167969,0.9990000128746032,0.4067250788211822,0.3379788696765899,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.81671142578125,0.710677981376648,0.1325923949480056,0.1264219433069229,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8173828125,0.8057661652565002,0.1956686079502105,0.1370703876018524,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.813720703125,0.5007893443107605,0.050000000745058,0.0487581603229045,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8170166015625,0.7469123005867004,0.1558396369218826,0.7022504806518555,289.8176574707031,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.62762451171875,289.8205261230469,1.0,0.3201819956302643,1.0,1.0,0.0,1.0,-1.6232739686965942,1.6232714653015137,2.4408720946667017e-06,1.2176470756530762,0.0,0.0,0.0,54.42956161499024,72.0,13.809659957885742,-0.0,394.3360290527344,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8180847167969,0.9990000128746032,0.4067250788211822,0.3379788696765899,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.81671142578125,0.710677981376648,0.1325923949480056,0.1264219433069229,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8173828125,0.8057661652565002,0.1956686079502105,0.1370703876018524,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.813720703125,0.5007893443107605,0.050000000745058,0.0487581603229045,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8170166015625,0.7469123005867004,0.1558396369218826,0.7022504806518555,289.8176574707031,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.62762451171875,289.8205261230469,1.0,0.3201819956302643,1.0,1.0,0.0,1.0,-1.6232739686965942,1.6232714653015137,2.4408720946667017e-06,1.2176470756530762,0.0,0.0,0.0,54.42956161499024,72.0,13.809659957885742,-0.0,394.3360290527344,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634338378906,0.9990000128746032,0.4118708670139313,0.3476103246212005,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8613586425781,0.7086780667304993,0.1355767101049423,0.1289660781621933,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.86236572265625,0.8034854531288147,0.1995982229709625,0.1398127228021621,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.4960643947124481,0.050000000745058,0.0488349795341491,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.7455455660820007,0.1593509465456009,0.7181010246276855,289.86279296875,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6195983886719,289.8668518066406,1.0,0.3272037804126739,1.0,1.0,0.0,1.0,-1.6603235006332395,1.6603212356567385,2.206902308898861e-06,1.2466861009597778,0.0,0.0,0.0,57.263427734375,60.0,53.58077239990234,-0.0,422.8763732910156,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634338378906,0.9990000128746032,0.4118708670139313,0.3476103246212005,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8613586425781,0.7086780667304993,0.1355767101049423,0.1289660781621933,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.86236572265625,0.8034854531288147,0.1995982229709625,0.1398127228021621,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.4960643947124481,0.050000000745058,0.0488349795341491,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86181640625,0.7455455660820007,0.1593509465456009,0.7181010246276855,289.86279296875,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6195983886719,289.8668518066406,1.0,0.3272037804126739,1.0,1.0,0.0,1.0,-1.6603235006332395,1.6603212356567385,2.206902308898861e-06,1.2466861009597778,0.0,0.0,0.0,57.263427734375,60.0,53.58077239990234,-0.0,422.8763732910156,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9217224121094,0.9990000128746032,0.4200626909732818,0.3418415784835815,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193725585937,0.7190476655960083,0.1396273076534271,0.1325212717056274,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9205322265625,0.8134600520133972,0.2038443684577942,0.1426811814308166,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9131164550781,0.4988617599010467,0.050000000745058,0.0487881898880004,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198913574219,0.7550692558288574,0.1632045805454254,0.7347093820571899,289.9210205078125,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6317138671875,289.9256591796875,1.0,0.3287575840950012,1.0,1.0,0.0,1.0,-1.6810004711151123,1.6809982061386108,2.2600033844355494e-06,1.2628964185714722,0.0,0.0,0.0,56.58544158935547,48.0,76.00402069091797,-0.0,432.8339538574219,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9217224121094,0.9990000128746032,0.4200626909732818,0.3418415784835815,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193725585937,0.7190476655960083,0.1396273076534271,0.1325212717056274,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9205322265625,0.8134600520133972,0.2038443684577942,0.1426811814308166,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9131164550781,0.4988617599010467,0.050000000745058,0.0487881898880004,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9198913574219,0.7550692558288574,0.1632045805454254,0.7347093820571899,289.9210205078125,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6317138671875,289.9256591796875,1.0,0.3287575840950012,1.0,1.0,0.0,1.0,-1.6810004711151123,1.6809982061386108,2.2600033844355494e-06,1.2628964185714722,0.0,0.0,0.0,56.58544158935547,48.0,76.00402069091797,-0.0,432.8339538574219,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9532775878906,0.9990000128746032,0.4255395829677582,0.3279356658458709,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511413574219,0.7317844033241272,0.1419645994901657,0.1345233470201492,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8267853856086731,0.2061023712158203,0.1441379338502884,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9452209472656,0.5607806444168091,0.133561909198761,0.062882512807846,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9516296386719,0.768444836139679,0.1653137356042862,0.7433213591575623,289.95269775390625,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6455078125,289.9573059082031,1.0,0.3281055390834808,1.0,1.0,0.0,1.0,-1.6956448554992676,1.695642590522766,2.296725142514333e-06,1.2732332944869995,0.0,0.0,0.0,54.14886093139648,48.0,82.54902648925781,-0.0,434.37896728515625,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9866638183594,0.9990000128746032,0.4341246485710144,0.2921385169029236,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842834472656,0.7628814578056335,0.1445148885250091,0.1365842670202255,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.985595703125,0.8604649305343628,0.2084944993257522,0.1455765813589096,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9837341308594,0.7388413548469543,0.1339127570390701,0.1236144602298736,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9848937988281,0.802517831325531,0.1675972044467926,0.7519902586936951,289.9861755371094,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6654663085937,289.991455078125,1.0,0.3280259072780609,1.0,1.0,0.0,1.0,-1.7402665615081787,1.7402641773223877,2.415841436231858e-06,1.3087689876556396,0.0,0.0,0.0,48.70669555664063,51.0,88.94390869140625,-0.0,444.9077453613281,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0574951171875,0.9990000128746032,0.451348066329956,0.2799951136112213,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.7830988168716431,0.1498699188232422,0.1414629220962524,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566101074219,0.8793702721595764,0.2133479714393615,0.1488669067621231,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.7555688619613647,0.1334252655506134,0.1271217316389084,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.8208878040313721,0.1723143756389618,0.7724224328994751,290.0571594238281,287.9149475097656,290.1433410644531,285.0460205078125,290.1410217285156,297.7262268066406,290.0622253417969,1.0,0.3299522697925567,1.0,1.0,0.0,1.0,-1.7642430067062378,1.7642405033111572,2.480790499248542e-06,1.3273954391479492,0.0,0.0,0.0,47.25777053833008,69.0,95.9310531616211,-0.0,455.1521606445313,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0574951171875,0.9990000128746032,0.451348066329956,0.2799951136112213,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055419921875,0.7830988168716431,0.1498699188232422,0.1414629220962524,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566101074219,0.8793702721595764,0.2133479714393615,0.1488669067621231,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.7555688619613647,0.1334252655506134,0.1271217316389084,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.8208878040313721,0.1723143756389618,0.7724224328994751,290.0571594238281,287.9149475097656,290.1433410644531,285.0460205078125,290.1410217285156,297.7262268066406,290.0622253417969,1.0,0.3299522697925567,1.0,1.0,0.0,1.0,-1.7642430067062378,1.7642405033111572,2.480790499248542e-06,1.3273954391479492,0.0,0.0,0.0,47.25777053833008,69.0,95.9310531616211,-0.0,455.1521606445313,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1294250488281,0.9990000128746032,0.4655957520008087,0.2874732911586761,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1274108886719,0.7861233353614807,0.1556665301322937,0.1468866765499115,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285400390625,0.8785427808761597,0.2184618562459945,0.1524201035499572,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1268615722656,0.7518746852874756,0.1354068666696548,0.1285550445318222,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1278991699219,0.821450412273407,0.1773237884044647,0.7947924137115479,290.12908935546875,287.7820129394531,290.2166748046875,285.09686279296875,290.21441650390625,297.780029296875,290.13427734375,1.0,0.3394914269447326,1.0,1.0,0.0,1.0,-1.8125725984573364,1.8125699758529663,2.6143202376260888e-06,1.3645000457763672,0.0,0.0,0.0,49.760684967041016,87.0,99.65032958984376,-0.0,493.2464294433594,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1294250488281,0.9990000128746032,0.4655957520008087,0.2874732911586761,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1274108886719,0.7861233353614807,0.1556665301322937,0.1468866765499115,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285400390625,0.8785427808761597,0.2184618562459945,0.1524201035499572,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1268615722656,0.7518746852874756,0.1354068666696548,0.1285550445318222,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1278991699219,0.821450412273407,0.1773237884044647,0.7947924137115479,290.12908935546875,287.7820129394531,290.2166748046875,285.09686279296875,290.21441650390625,297.780029296875,290.13427734375,1.0,0.3394914269447326,1.0,1.0,0.0,1.0,-1.8125725984573364,1.8125699758529663,2.6143202376260888e-06,1.3645000457763672,0.0,0.0,0.0,49.760684967041016,87.0,99.65032958984376,-0.0,493.2464294433594,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20367431640625,0.9990000128746032,0.4765468537807464,0.3099277913570404,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016296386719,0.7765312194824219,0.1618014872074127,0.1527627855539322,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20269775390625,0.8637132048606873,0.22378870844841,0.1562101244926452,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20098876953125,0.7397559881210327,0.1388470083475113,0.1316636651754379,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2020568847656,0.8095138669013977,0.1824804842472076,0.8185027241706848,290.2032775878906,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.8055419921875,290.2084655761719,1.0,0.3548972606658935,1.0,1.0,0.0,1.0,-1.883338928222656,1.883336067199707,2.817557742673671e-06,1.4189484119415283,0.0,0.0,0.0,55.63864135742188,90.0,102.31584167480467,-0.0,559.4998779296875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20367431640625,0.9990000128746032,0.4765468537807464,0.3099277913570404,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2016296386719,0.7765312194824219,0.1618014872074127,0.1527627855539322,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20269775390625,0.8637132048606873,0.22378870844841,0.1562101244926452,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20098876953125,0.7397559881210327,0.1388470083475113,0.1316636651754379,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2020568847656,0.8095138669013977,0.1824804842472076,0.8185027241706848,290.2032775878906,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.8055419921875,290.2084655761719,1.0,0.3548972606658935,1.0,1.0,0.0,1.0,-1.883338928222656,1.883336067199707,2.817557742673671e-06,1.4189484119415283,0.0,0.0,0.0,55.63864135742188,90.0,102.31584167480467,-0.0,559.4998779296875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.9990000128746032,0.4856816828250885,0.3291946053504944,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773742675781,0.7710118889808655,0.1681731194257736,0.1588720828294754,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.8536550998687744,0.2292712032794952,0.1601082235574722,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767333984375,0.7328768968582153,0.1431504637002945,0.1356948316097259,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2777709960937,0.8009073138237,0.1876790225505828,0.84242182970047,290.2789611816406,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.8075866699219,290.28399658203125,1.0,0.3688901960849762,1.0,1.0,0.0,1.0,-1.9520660638809204,1.9520630836486816,3.023662884515943e-06,1.471984624862671,0.0,0.0,0.0,61.22830581665039,93.0,103.94986724853516,-0.0,627.9033203125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.9990000128746032,0.4856816828250885,0.3291946053504944,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2773742675781,0.7710118889808655,0.1681731194257736,0.1588720828294754,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.8536550998687744,0.2292712032794952,0.1601082235574722,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2767333984375,0.7328768968582153,0.1431504637002945,0.1356948316097259,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2777709960937,0.8009073138237,0.1876790225505828,0.84242182970047,290.2789611816406,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.8075866699219,290.28399658203125,1.0,0.3688901960849762,1.0,1.0,0.0,1.0,-1.9520660638809204,1.9520630836486816,3.023662884515943e-06,1.471984624862671,0.0,0.0,0.0,61.22830581665039,93.0,103.94986724853516,-0.0,627.9033203125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.9990000128746032,0.4902597367763519,0.337305337190628,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152770996094,0.7697494029998779,0.1714416742324829,0.161994993686676,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3162536621094,0.8503389358520508,0.2320745438337326,0.1620915979146957,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31463623046875,0.7310920357704163,0.1455368995666504,0.1379424929618835,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3156433105469,0.7981173396110535,0.190309926867485,0.8544383645057678,290.3168334960937,287.5,290.3999938964844,285.22686767578125,290.39794921875,297.8065795898437,290.32177734375,1.0,0.3755129277706146,1.0,1.0,0.0,1.0,-1.98507022857666,1.985067129135132,3.1254569421435008e-06,1.4973710775375366,0.0,0.0,0.0,63.78977966308594,93.0,104.32183837890624,-0.0,661.9227294921875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3551940917969,0.9990000128746032,0.4949277639389038,0.3446525633335113,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35321044921875,0.7691880464553833,0.1747640967369079,0.1651643216609954,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3541259765625,0.8478204011917114,0.2349204868078231,0.1641009300947189,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3525695800781,0.7300783395767212,0.1480493694543838,0.1403138637542724,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3535461425781,0.7960771918296814,0.1929738074541092,0.8665624260902405,290.354736328125,287.4007873535156,290.4366760253906,285.2533264160156,290.43463134765625,297.8055725097656,290.3595886230469,1.0,0.3819196224212646,1.0,1.0,0.0,1.0,-2.017524719238281,2.017521381378174,3.227343086109613e-06,1.5223088264465332,0.0,0.0,0.0,66.23652648925781,96.0,104.55294799804688,-0.0,696.13330078125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39459228515625,0.9990000128746032,0.4999063313007355,0.3515434563159942,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7692549228668213,0.178277388215065,0.168510228395462,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.8459327220916748,0.2379269152879715,0.1662192344665527,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919982910156,0.7297276258468628,0.1507823467254638,0.142896220088005,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929748535156,0.79466313123703,0.1957863718271255,0.8793222904205322,290.3941345214844,287.3756408691406,290.47479248046875,285.281005859375,290.4728088378906,297.8050537109375,290.39892578125,1.0,0.3883768916130066,1.0,1.0,0.0,1.0,-2.0507922172546387,2.0507888793945312,3.333602307975525e-06,1.547845721244812,0.0,0.0,0.0,68.66316223144531,96.0,104.68295288085938,-0.0,731.9561157226562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4309387207031,0.9990000128746032,0.5046193599700928,0.3573298156261444,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290466308594,0.7697938084602356,0.1815701276063919,0.1716414839029312,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.8447252511978149,0.2407423257827758,0.1681994944810867,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42840576171875,0.7299099564552307,0.1533953100442886,0.1453660875558853,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4293518066406,0.7938867211341858,0.1984230428934097,0.8912541270256042,290.43048095703125,287.27960205078125,290.510009765625,285.30670166015625,290.5080261230469,297.8053283691406,290.4351806640625,1.0,0.3941866457462311,1.0,1.0,0.0,1.0,-2.0811777114868164,2.081174373626709,3.4322624742344487e-06,1.571148157119751,0.0,0.0,0.0,70.8133316040039,99.0,104.74060821533205,-0.0,765.3640747070312,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.9990000128746032,0.5148297548294067,0.3676985204219818,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.7722533941268921,0.1885907649993896,0.1783036142587661,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055847167969,0.8436782956123352,0.246738001704216,0.1724061816930771,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.7316761016845703,0.1591039001941681,0.150762140750885,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.7937491536140442,0.2040542513132095,0.9166529774665833,290.50616455078125,287.1613464355469,290.5833435058594,285.360595703125,290.5814208984375,297.80841064453125,290.5107116699219,1.0,0.4058703780174255,1.0,1.0,0.0,1.0,-2.143679618835449,2.143675804138184,3.640024033302325e-06,1.6190178394317627,0.0,0.0,0.0,75.01377868652344,102.0,104.72746276855467,-0.0,836.0576782226562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.9990000128746032,0.5148297548294067,0.3676985204219818,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.7722533941268921,0.1885907649993896,0.1783036142587661,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5055847167969,0.8436782956123352,0.246738001704216,0.1724061816930771,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.504150390625,0.7316761016845703,0.1591039001941681,0.150762140750885,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.7937491536140442,0.2040542513132095,0.9166529774665833,290.50616455078125,287.1613464355469,290.5833435058594,285.360595703125,290.5814208984375,297.80841064453125,290.5107116699219,1.0,0.4058703780174255,1.0,1.0,0.0,1.0,-2.143679618835449,2.143675804138184,3.640024033302325e-06,1.6190178394317627,0.0,0.0,0.0,75.01377868652344,102.0,104.72746276855467,-0.0,836.0576782226562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.9990000128746032,0.5255678296089172,0.3761610984802246,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.7761697769165039,0.195828840136528,0.1851548850536346,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58111572265625,0.844208836555481,0.2529090344905853,0.1767235100269317,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5798034667969,0.7349006533622742,0.1651208251714706,0.1564457267522812,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.7952300906181335,0.2098853886127472,0.942855715751648,290.5816955566406,287.0459899902344,290.6566772460937,285.4150085449219,290.6548156738281,297.8133544921875,290.58612060546875,1.0,0.4171256721019745,1.0,1.0,0.0,1.0,-2.205565452575684,2.205561637878418,3.852122063108254e-06,1.6663378477096558,0.0,0.0,0.0,78.89873504638672,105.0,104.63273620605467,-0.0,908.7461547851562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.9990000128746032,0.5255678296089172,0.3761610984802246,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.7761697769165039,0.195828840136528,0.1851548850536346,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58111572265625,0.844208836555481,0.2529090344905853,0.1767235100269317,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5798034667969,0.7349006533622742,0.1651208251714706,0.1564457267522812,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5805969238281,0.7952300906181335,0.2098853886127472,0.942855715751648,290.5816955566406,287.0459899902344,290.6566772460937,285.4150085449219,290.6548156738281,297.8133544921875,290.58612060546875,1.0,0.4171256721019745,1.0,1.0,0.0,1.0,-2.205565452575684,2.205561637878418,3.852122063108254e-06,1.6663378477096558,0.0,0.0,0.0,78.89873504638672,105.0,104.63273620605467,-0.0,908.7461547851562,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.9990000128746032,0.5368182063102722,0.3830442726612091,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.7812576293945312,0.2032851278781891,0.1921975761651992,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.8459898233413696,0.2592542469501495,0.1811520010232925,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.7392666339874268,0.1714096516370773,0.1623798608779907,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.65606689453125,0.7980116009712219,0.2159264981746673,0.9699264764785768,290.6571044921875,286.93359375,290.7300109863281,285.4698791503906,290.72821044921875,297.82098388671875,290.6614074707031,1.0,0.4280810952186584,1.0,1.0,0.0,1.0,-2.267262935638428,2.267258882522583,4.069883743795799e-06,1.713443398475647,0.0,0.0,0.0,82.52592468261719,108.0,104.5118179321289,-0.0,983.9745483398438,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575012207031,0.9990000128746032,0.5368182063102722,0.3830442726612091,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.7812576293945312,0.2032851278781891,0.1921975761651992,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6565246582031,0.8459898233413696,0.2592542469501495,0.1811520010232925,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6553039550781,0.7392666339874268,0.1714096516370773,0.1623798608779907,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.65606689453125,0.7980116009712219,0.2159264981746673,0.9699264764785768,290.6571044921875,286.93359375,290.7300109863281,285.4698791503906,290.72821044921875,297.82098388671875,290.6614074707031,1.0,0.4280810952186584,1.0,1.0,0.0,1.0,-2.267262935638428,2.267258882522583,4.069883743795799e-06,1.713443398475647,0.0,0.0,0.0,82.52592468261719,108.0,104.5118179321289,-0.0,983.9745483398438,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69512939453125,0.9990000128746032,0.5426422953605652,0.3859433233737945,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.784202516078949,0.2071006894111633,0.1957963407039642,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942138671875,0.8473029732704163,0.2624961733818054,0.1834109276533126,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.7418405413627625,0.1746548414230346,0.1654392927885055,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6937255859375,0.7998406291007996,0.2190299332141876,0.9838117361068726,290.6947631835937,286.9123229980469,290.76666259765625,285.4974670410156,290.764892578125,297.82598876953125,290.69903564453125,1.0,0.4334735870361328,1.0,1.0,0.0,1.0,-2.298146724700928,2.298142433166504,4.181250915280543e-06,1.7370003461837769,0.0,0.0,0.0,84.25140380859375,108.0,104.45188903808594,-0.0,1022.672607421875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7327575683594,0.9990000128746032,0.5485919713973999,0.388537049293518,297.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7312316894531,0.7873695492744446,0.2109733670949936,0.1994459629058838,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.8488532900810242,0.265783280134201,0.1856991350650787,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7306823730469,0.744636595249176,0.177962452173233,0.1685556918382644,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.8019112944602966,0.2221868932247162,0.9979233145713806,290.7323913574219,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.83160400390625,290.7366027832031,1.0,0.4388278126716614,1.0,1.0,0.0,1.0,-2.329103469848633,2.329099178314209,4.294457539799623e-06,1.7605977058410645,0.0,0.0,0.0,85.93020629882812,111.0,104.3936996459961,-0.0,1062.19970703125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8065490722656,0.9990000128746032,0.5605945587158203,0.392920434474945,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051147460937,0.7940766215324402,0.2187258601188659,0.2067446410655975,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056640625,0.8524454236030579,0.2723551094532013,0.1902685463428497,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.7506464719772339,0.1846149414777755,0.1748184561729431,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80523681640625,0.8065125346183777,0.2285239398479461,1.0262184143066406,290.80621337890625,286.7838134765625,290.8753356933594,285.579833984375,290.8736267089844,297.843994140625,290.810302734375,1.0,0.4492683112621307,1.0,1.0,0.0,1.0,-2.390134334564209,2.390129804611206,4.522248673310969e-06,1.807077407836914,0.0,0.0,0.0,89.1283950805664,111.0,104.28083038330078,-0.0,1142.4683837890625,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80792236328125,0.9990000128746032,0.5608227252960205,0.3929913640022278,297.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.7942091226577759,0.2188723981380462,0.206882506608963,297.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.8525207042694092,0.2724792063236236,0.1903547644615173,297.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.7507665753364563,0.1847411096096038,0.1749371588230133,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.8066057562828064,0.2286439836025238,1.0267539024353027,290.8075866699219,286.71759033203125,290.8766784667969,285.5808410644531,290.8749694824219,297.8442687988281,290.8116760253906,1.0,0.449461966753006,1.0,1.0,0.0,1.0,-2.391276359558105,2.3912718296051025,4.526569682639092e-06,1.8079469203948968,0.0,0.0,0.0,89.18636322021484,114.0,104.27893829345705,-0.0,1143.9971923828125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.9990000128746032,0.5732955932617188,0.3964132964611053,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802795410156,0.801581084728241,0.2268469929695129,0.2143806517124176,297.5946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.8568743467330933,0.2792272865772247,0.195039615035057,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797607421875,0.7575245499610901,0.1916243433952331,0.1814098209142685,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.8117925524711609,0.2351868003606796,1.055925726890564,290.8813171386719,286.6787109375,290.9486694335937,285.6358337402344,290.9469909667969,297.8583679199219,290.88531494140625,1.0,0.4598432779312134,1.0,1.0,0.0,1.0,-2.4528536796569824,2.4528489112854004,4.762695880344836e-06,1.854798436164856,0.0,0.0,0.0,92.2534408569336,114.0,104.18036651611328,-0.0,1228.16552734375,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.9990000128746032,0.573531448841095,0.3964684903621673,297.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8017239570617676,0.2269967943429947,0.214522048830986,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821716308594,0.8569621443748474,0.2793538272380829,0.195127859711647,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.7576571106910706,0.19175386428833,0.1815321892499923,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.8118934631347656,0.2353097647428512,1.0564767122268677,290.8826904296875,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.858642578125,290.8866882324219,1.0,0.4600363373756408,1.0,1.0,0.0,1.0,-2.4540066719055176,2.4540019035339355,4.7671760512457695e-06,1.855675458908081,0.0,0.0,0.0,92.3094482421875,117.0,104.17864990234376,-0.0,1229.7711181640625,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.9990000128746032,0.5862927436828613,0.3998690247535705,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95672607421875,0.8089268803596497,0.234954372048378,0.2221368551254272,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95721435546875,0.8613168001174927,0.28603395819664,0.1998584866523742,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.7644376754760742,0.198596253991127,0.1881036162376403,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8168559074401855,0.2417841851711273,1.0859898328781128,290.9577331542969,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8708190917969,290.9616394042969,1.0,0.4705429077148437,1.0,1.0,0.0,1.0,-2.5162878036499023,2.516282796859741,5.012456313124858e-06,1.9030567407608032,0.0,0.0,0.0,95.47037506103516,120.0,104.09840393066406,-0.0,1319.143310546875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9580078125,0.9990000128746032,0.5862927436828613,0.3998690247535705,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95672607421875,0.8089268803596497,0.234954372048378,0.2221368551254272,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95721435546875,0.8613168001174927,0.28603395819664,0.1998584866523742,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.7644376754760742,0.198596253991127,0.1881036162376403,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8168559074401855,0.2417841851711273,1.0859898328781128,290.9577331542969,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8708190917969,290.9616394042969,1.0,0.4705429077148437,1.0,1.0,0.0,1.0,-2.5162878036499023,2.516282796859741,5.012456313124858e-06,1.9030567407608032,0.0,0.0,0.0,95.47037506103516,120.0,104.09840393066406,-0.0,1319.143310546875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
