time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042180,298.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.9990000128746032,0.5987803339958191,0.4041756391525268,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8146137595176697,0.2425490170717239,0.2294154614210128,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8646062612533569,0.2923725545406341,0.2043476700782776,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7700268626213074,0.2050475925207138,0.1943185925483703,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8205968737602234,0.2478513717651367,1.1137373447418213,291.0326843261719,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.87860107421875,291.0364990234375,1.0,0.480872243642807,1.0,1.0,0.0,1.0,-2.576420307159424,2.576415061950684,5.255259111436317e-06,1.948792576789856,0.0,0.0,0.0,98.83386993408205,123.0,103.9917449951172,-0.0,1410.6292724609375,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.9990000128746032,0.5987803339958191,0.4041756391525268,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8146137595176697,0.2425490170717239,0.2294154614210128,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8646062612533569,0.2923725545406341,0.2043476700782776,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7700268626213074,0.2050475925207138,0.1943185925483703,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8205968737602234,0.2478513717651367,1.1137373447418213,291.0326843261719,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.87860107421875,291.0364990234375,1.0,0.480872243642807,1.0,1.0,0.0,1.0,-2.576420307159424,2.576415061950684,5.255259111436317e-06,1.948792576789856,0.0,0.0,0.0,98.83386993408205,123.0,103.9917449951172,-0.0,1410.6292724609375,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6049341559410095,0.4065406620502472,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8170691728591919,0.2462480366230011,0.232951134443283,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8659811615943909,0.2954610288143158,0.2065266668796539,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.7724773287773132,0.2081586122512817,0.1973083466291427,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.8221443891525269,0.2507649064064026,1.127027988433838,291.07012939453125,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.881103515625,291.0738830566406,1.0,0.4859500229358673,1.0,1.0,0.0,1.0,-2.605697631835937,2.6056923866271973,5.375583441491472e-06,1.971055150032044,0.0,0.0,0.0,100.56095886230467,123.0,103.93087768554688,-0.0,1456.9774169921875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9990000128746032,0.6110437512397766,0.4089672565460205,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8193618655204773,0.2498973160982132,0.2364338934421539,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8672549724578857,0.2985139489173889,0.2086764127016067,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7747692465782166,0.2112067192792892,0.2002331167459488,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.8235520720481873,0.2536120414733886,1.1399946212768557,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8829345703125,291.1112365722656,1.0,0.4909618496894836,1.0,1.0,0.0,1.0,-2.6344857215881348,2.6344802379608154,5.49523747395142e-06,1.992944478988648,0.0,0.0,0.0,102.30013275146484,126.0,103.87095642089844,-0.0,1503.6533203125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9990000128746032,0.6183404922485352,0.4118967652320862,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8219770193099976,0.2542307376861572,0.2405639141798019,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8687164187431335,0.3021482825279236,0.2112315595149994,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.777381956577301,0.2148028910160064,0.2036786675453186,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8251267671585083,0.2569629549980163,1.1552321910858154,291.1523742675781,285.6546325683594,291.2139892578125,285.84063720703125,291.21246337890625,297.8844909667969,291.1560363769531,1.0,0.4968968033790588,1.0,1.0,0.0,1.0,-2.6685047149658203,2.668498992919922,5.638333277602214e-06,2.018808126449585,0.0,0.0,0.0,104.3914794921875,126.0,103.79926300048828,-0.0,1560.1644287109375,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.9990000128746032,0.6231926083564758,0.4138405919075012,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.8236628770828247,0.2570975720882416,0.2432930320501327,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.8696702122688293,0.3045587837696075,0.2129242122173309,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.7790612578392029,0.2171684354543686,0.205942153930664,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.8261276483535767,0.2591624855995178,1.1652202606201172,291.1822509765625,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8852233886719,291.18585205078125,1.0,0.5008044242858887,1.0,1.0,0.0,1.0,-2.690879821777344,2.6908740997314453,5.733453690481838e-06,2.0358188152313232,0.0,0.0,0.0,105.78366088867188,129.0,103.75389862060548,-0.0,1598.126220703125,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-4.5158386695587506e-21,-2.257919334779376e-21,-2.257919334779376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323303222656,0.9990000128746032,0.6312963366508484,0.4170411825180053,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.8264206051826477,0.2618625462055206,0.2478245496749878,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.8712615966796875,0.3085752725601196,0.215741753578186,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.7817988991737366,0.2210805863142013,0.2096809893846511,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.827752947807312,0.2627929449081421,1.1816858053207395,291.2321472167969,285.6358337402344,291.2923583984375,285.9016418457031,291.2908630371094,297.8861999511719,291.2357177734375,1.0,0.507258951663971,1.0,1.0,0.0,1.0,-2.727837324142456,2.7278316020965576,5.892303761356743e-06,2.063913345336914,0.988137185573578,0.988137185573578,0.0,108.10232543945312,129.0,103.68035125732422,-0.0,1662.1748046875,1.0,283.14434814453125,288.5123291015625,285.3536071777344,285.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,0.0012825075536966,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5378141810250554e-09,2.6084856497021747e-09,1.0000009847965784e-10,1.494811954216857e-07,1.4631609701609705e-07,3.165098627633256e-09,0.0,0.0,-0.0,2.764102464425377e-05,0.0,6.507361489938024e-12,6.091395832186208e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7691955566406,0.9990000128746032,0.6333813667297363,0.4188836514949798,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915405273437,0.8275179266929626,0.2634547352790832,0.2499850988388061,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.849609375,0.8717525601387024,0.3095258474349975,0.2170579880475998,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9415283203125,0.7828719019889832,0.2223584651947021,0.2114547044038772,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8906555175781,0.8282932639122009,0.2638072669506073,1.1894029378890991,289.7914428710937,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8734130859375,289.4071350097656,1.0,0.51041179895401,1.0,1.0,0.0,1.0,-2.745645523071289,2.7456395626068115,5.969760422885884e-06,2.077517032623291,0.9921428561210632,0.9921428561210632,0.0,109.30747985839844,132.0,9183.3974609375,-0.0,1694.0050048828125,1.0,283.14996337890625,290.6706237792969,285.6054077148437,286.1748352050781,293.1499938964844,293.1499938964844,283.1499938964844,1496.48193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7932044863700867,0.7932135462760925,7.76345459030381e-08,4.192916870117188,4.192906379699707,1.037665242620278e-05,0.0,0.0,-0.0,3074.713623046875,0.0,16.622983932495117,1882.50634765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2186889648437,0.9990000128746032,0.6208292841911316,0.4367407560348511,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533264160156,0.8161666393280029,0.2592076063156128,0.2493851482868194,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2421569824219,0.8571335077285767,0.3020506203174591,0.2150797396898269,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2678527832031,0.7710596919059753,0.2185145914554596,0.2108134329319,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533874511719,0.8159123063087463,0.2583675980567932,1.181816339492798,287.2259826660156,285.6202392578125,291.3572998046875,285.9523620605469,291.3558349609375,297.720458984375,287.1275939941406,1.0,0.5145987272262573,1.0,1.0,0.0,1.0,-2.754185676574707,2.7541794776916504,6.008905529597541e-06,2.0849082469940186,0.977170705795288,0.977170705795288,0.0,114.24655151367188,132.0,13018.7470703125,-0.0,1729.8447265625,1.0,283.1499938964844,287.0352783203125,286.8966064453125,287.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,2260.0576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9865792989730836,0.9865812063217164,6.59745964526337e-08,4.264568328857422,4.2645583152771,9.797497114050202e-06,0.0,0.0,-0.0,3033.138671875,0.0,29.618587493896484,1895.252197265625,0.0,0.0,0.2518859505653381,1.0,0.0,3.0,1.0,0.0
12042720,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5465087890625,0.9990000128746032,0.6066715717315674,0.4612345695495605,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633239746094,0.7971224188804626,0.2540614902973175,0.2454115599393844,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5585327148437,0.8362522125244141,0.2943028807640075,0.2102787792682647,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56982421875,0.7530027031898499,0.2137991487979889,0.2072202265262603,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635070800781,0.7957062721252441,0.2520163953304291,1.1581112146377563,286.5508117675781,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5770263671875,286.5056457519531,1.0,0.5165457725524902,1.0,1.0,0.0,1.0,-2.7402913570404053,2.740285634994507,5.949159913143376e-06,2.0747387409210205,0.975570559501648,0.975570559501648,0.0,120.20602416992188,135.0,14137.890625,-0.0,1736.9530029296875,1.0,283.1499938964844,286.159423828125,287.726318359375,288.2961120605469,293.1499938964844,293.1499938964844,283.1499938964844,3477.110595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2209925651550293,1.2209951877593994,9.954381852139704e-08,4.265866279602051,4.2658562660217285,9.786424925550818e-06,0.0,0.0,-0.0,3227.47705078125,0.0,56.01426315307617,1895.42919921875,0.0,0.0,0.3117846250534057,1.0,0.0,3.0,1.0,0.0
12042780,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.9990000128746032,0.5904075503349304,0.4874396026134491,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.7766488790512085,0.2485761791467666,0.2403650283813476,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.8151265978813171,0.2866188585758209,0.2047555595636367,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.7347130179405212,0.2086494714021682,0.2025589048862457,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.7737729549407959,0.2450333535671234,1.1277730464935305,286.1399841308594,285.6035461425781,291.42694091796875,286.0068664550781,291.4254455566406,297.4287109375,286.1115417480469,1.0,0.5176284909248352,1.0,1.0,0.0,1.0,-2.717022657394409,2.717016696929932,5.848728505952749e-06,2.0572049617767334,0.9750521183013916,0.9750521183013916,0.0,126.61418914794922,135.0,15004.328125,-0.0,1732.10302734375,1.0,283.1499938964844,285.6832275390625,288.6017761230469,289.20849609375,293.1499938964844,293.1499938964844,283.1499938964844,5152.384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4856173992156982,1.485621213912964,1.4727052644047944e-07,4.265922546386719,4.265913009643555,9.785941983864175e-06,0.0,0.0,-0.0,3476.72900390625,0.0,100.90709686279295,1895.4368896484373,0.0,0.0,0.3735927641391754,1.0,0.0,3.0,1.0,0.0
12042840,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.9990000128746032,0.5750489830970764,0.5085858106613159,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.7608546018600464,0.2439566254615783,0.2358735352754593,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.7975341081619263,0.2804926633834839,0.2001696527004242,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.7203509211540222,0.2041870057582855,0.1982952207326889,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.889404296875,0.7565751075744629,0.2389156967401504,1.099799394607544,285.8836669921875,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.3109130859375,285.8643493652344,1.0,0.5179023146629333,1.0,1.0,0.0,1.0,-2.692779779434204,2.6927740573883057,5.744755526393419e-06,2.038816452026367,0.9737056493759156,0.9737056493759156,0.0,131.85789489746094,123.0,15526.2177734375,-0.0,1720.474853515625,1.0,283.1499938964844,285.39093017578125,289.4429931640625,290.0888671875,293.1499938964844,293.1499938964844,283.1499938964844,6818.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0625909939408302,1.0,0.0,0.0,1.7082996368408203,1.7083046436309814,1.9472494727779122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.1484375,0.0,153.4447784423828,1895.4371337890625,0.0,0.0,0.4305668175220489,1.0,0.0,3.0,1.0,0.0
12042900,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.99228036403656,0.5608786940574646,0.5112223625183105,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.7479404807090759,0.2401083260774612,0.2321009486913681,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7825518250465393,0.2755384743213653,0.196477398276329,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7072122693061829,0.2003286033868789,0.1945892721414566,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7423640489578247,0.2335899174213409,1.075222730636597,285.68902587890625,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2384033203125,285.6724853515625,1.0,0.5149839520454407,1.0,1.0,0.0,1.0,-2.651897668838501,2.6518919467926025,5.573308044404257e-06,2.008685350418091,0.9721643328666688,0.9721643328666688,0.0,136.0770263671875,123.0,15874.6787109375,-0.0,1680.9005126953125,1.0,283.1499938964844,285.1669616699219,290.2708740234375,290.95672607421875,293.1499938964844,293.1499938964844,283.1499938964844,8713.1142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2233933955430984,1.0,0.0,0.0,1.9280942678451536,1.9281007051467896,2.480560965523182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.76806640625,0.0,220.7261657714844,1895.4371337890625,0.0,0.0,0.4813094437122345,1.0,0.0,3.0,1.0,0.0
12042960,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357360839844,0.9797680974006652,0.5509091019630432,0.500586211681366,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.7390332818031311,0.2370024472475052,0.2289759814739227,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7720269560813904,0.2715533971786499,0.1934840530157089,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426940917969,0.6970106363296509,0.1970767527818679,0.1913865357637405,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7321438789367676,0.2290058135986328,1.053788185119629,285.5374450683594,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.1977233886719,285.52496337890625,1.0,0.5102081894874573,1.0,1.0,0.0,1.0,-2.6032724380493164,2.603266954421997,5.370007329474902e-06,1.9714511632919312,0.9694058299064636,0.9694058299064636,0.0,138.2539520263672,111.0,16010.5673828125,-0.0,1620.9127197265625,1.0,283.1499938964844,284.9974365234375,290.59033203125,291.5807189941406,293.1499938964844,293.1499938964844,283.1499938964844,10454.1494140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955664932727813,1.0,0.0,0.0,2.108743667602539,2.1087515354156494,2.9671602419512055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.2841796875,0.0,288.9000244140625,1895.4371337890625,0.0,267.9620056152344,0.5279868841171265,1.0,0.0,3.0,1.0,0.0
12043020,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.9734604358673096,0.53940349817276,0.4880929291248321,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.735321581363678,0.2327458411455154,0.2243349403142929,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.7670490145683289,0.2658528387546539,0.188987597823143,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.6913938522338867,0.1922643482685089,0.1862912476062774,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.7255060076713562,0.2218925952911377,1.018791437149048,285.3309936523437,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1410827636719,285.3236999511719,1.0,0.4983541071414947,1.0,1.0,0.0,1.0,-2.5290658473968506,2.529060840606689,5.0673625082708895e-06,1.9147520065307613,0.9629390239715576,0.9629390239715576,0.0,134.5943145751953,99.0,16187.96484375,-0.0,1503.7552490234375,1.0,283.1499938964844,284.76220703125,290.1655578613281,291.45562744140625,293.1499938964844,293.1499938964844,283.1499938964844,13955.439453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110173463821411,1.0,0.0,0.0,2.424203634262085,2.4242138862609863,3.921313407317939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.559326171875,0.0,439.6118469238281,1895.4371337890625,0.0,991.8615112304688,0.6047323346138,1.0,0.0,3.0,1.0,0.0
12043080,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.9734604358673096,0.53940349817276,0.4880929291248321,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329467773437,0.735321581363678,0.2327458411455154,0.2243349403142929,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.7670490145683289,0.2658528387546539,0.188987597823143,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.6913938522338867,0.1922643482685089,0.1862912476062774,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.7255060076713562,0.2218925952911377,1.018791437149048,285.3309936523437,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1410827636719,285.3236999511719,1.0,0.4983541071414947,1.0,1.0,0.0,1.0,-2.5290658473968506,2.529060840606689,5.0673625082708895e-06,1.9147520065307613,0.9629390239715576,0.9629390239715576,0.0,134.5943145751953,99.0,16187.96484375,-0.0,1503.7552490234375,1.0,283.1499938964844,284.76220703125,290.1655578613281,291.45562744140625,293.1499938964844,293.1499938964844,283.1499938964844,13955.439453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110173463821411,1.0,0.0,0.0,2.424203634262085,2.4242138862609863,3.921313407317939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.559326171875,0.0,439.6118469238281,1895.4371337890625,0.0,991.8615112304688,0.6047323346138,1.0,0.0,3.0,1.0,0.0
12043140,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9827651977539062,0.5328983068466187,0.481218159198761,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7428320050239563,0.2304243892431259,0.2214415371417999,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.7746713757514954,0.2622494101524353,0.185946375131607,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.6979140639305115,0.1892235279083252,0.1827440857887268,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.7300101518630981,0.2169581800699234,0.9930878281593324,285.210205078125,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.108154296875,285.2058410644531,1.0,0.485449880361557,1.0,1.0,0.0,1.0,-2.4785046577453613,2.47849988937378,4.866371455136687e-06,1.876158237457276,0.9551421999931335,0.9551421999931335,0.0,125.16265869140624,87.0,16304.3916015625,-0.0,1397.9140625,1.0,283.1499938964844,284.6205444335937,289.5536499023437,290.829833984375,293.1499938964844,293.1499938964844,283.1499938964844,17094.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764253377914429,1.0,0.0,0.0,2.665865182876587,2.6658775806427,4.742088890452578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.052490234375,0.0,585.815673828125,1895.4371337890625,0.0,1429.906005859375,0.6636388301849365,1.0,0.0,3.0,1.0,0.0
12043200,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9827651977539062,0.5328983068466187,0.481218159198761,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113647460937,0.7428320050239563,0.2304243892431259,0.2214415371417999,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.7746713757514954,0.2622494101524353,0.185946375131607,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.6979140639305115,0.1892235279083252,0.1827440857887268,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.7300101518630981,0.2169581800699234,0.9930878281593324,285.210205078125,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.108154296875,285.2058410644531,1.0,0.485449880361557,1.0,1.0,0.0,1.0,-2.4785046577453613,2.47849988937378,4.866371455136687e-06,1.876158237457276,0.9551421999931335,0.9551421999931335,0.0,125.16265869140624,87.0,16304.3916015625,-0.0,1397.9140625,1.0,283.1499938964844,284.6205444335937,289.5536499023437,290.829833984375,293.1499938964844,293.1499938964844,283.1499938964844,17094.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764253377914429,1.0,0.0,0.0,2.665865182876587,2.6658775806427,4.742088890452578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.052490234375,0.0,585.815673828125,1895.4371337890625,0.0,1429.906005859375,0.6636388301849365,1.0,0.0,3.0,1.0,0.0
12043260,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.998615264892578,0.5283104181289673,0.4763389527797699,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7580910325050354,0.2293731719255447,0.2197761833667755,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.7905445098876953,0.2598771154880523,0.1838112026453018,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7121783494949341,0.1873922497034073,0.1803511530160904,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7418081760406494,0.2134904563426971,0.9741721749305724,285.1371459960937,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0927429199219,285.1344909667969,1.0,0.4725113213062286,1.0,1.0,0.0,1.0,-2.442352056503296,2.442347288131714,4.72532155981753e-06,1.8486108779907229,0.9464043974876404,0.9464043974876404,0.0,113.42586517333984,75.0,16401.23046875,-0.0,1303.8525390625,1.0,283.1499938964844,284.5314636230469,289.24072265625,290.4319152832031,293.1499938964844,293.1499938964844,283.1499938964844,19810.28125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660942435264587,1.0,0.0,0.0,2.848069906234741,2.848084211349488,5.412459245235368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.6220703125,0.0,716.07666015625,1895.4371337890625,0.0,1354.1434326171875,0.7082438468933105,1.0,0.0,3.0,1.0,0.0
12043320,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.998615264892578,0.5283104181289673,0.4763389527797699,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7580910325050354,0.2293731719255447,0.2197761833667755,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.7905445098876953,0.2598771154880523,0.1838112026453018,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7121783494949341,0.1873922497034073,0.1803511530160904,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.7418081760406494,0.2134904563426971,0.9741721749305724,285.1371459960937,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0927429199219,285.1344909667969,1.0,0.4725113213062286,1.0,1.0,0.0,1.0,-2.442352056503296,2.442347288131714,4.72532155981753e-06,1.8486108779907229,0.9464043974876404,0.9464043974876404,0.0,113.42586517333984,75.0,16401.23046875,-0.0,1303.8525390625,1.0,283.1499938964844,284.5314636230469,289.24072265625,290.4319152832031,293.1499938964844,293.1499938964844,283.1499938964844,19810.28125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660942435264587,1.0,0.0,0.0,2.848069906234741,2.848084211349488,5.412459245235368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.6220703125,0.0,716.07666015625,1895.4371337890625,0.0,1354.1434326171875,0.7082438468933105,1.0,0.0,3.0,1.0,0.0
12043380,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.5274702310562134,0.4504047036170959,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7729784250259399,0.2290497869253158,0.219017207622528,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8051700592041016,0.2581113874912262,0.182270348072052,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7244592905044556,0.1862654685974121,0.1788365840911865,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7530969381332397,0.2109055817127227,0.9602552652359008,285.08172607421875,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0887451171875,285.0791320800781,1.0,0.4585657119750976,1.0,1.0,0.0,1.0,-2.39017391204834,2.390169382095337,4.5262559069669805e-06,1.80924129486084,0.9368039965629578,0.9368039965629578,0.0,103.60154724121094,63.0,16360.7587890625,-0.0,1201.3284912109375,1.0,283.1499938964844,284.4641418457031,289.1833801269531,290.3133544921875,293.1499938964844,293.1499938964844,283.1499938964844,22141.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348205804824829,1.0,0.0,0.0,2.9845449924468994,2.984560489654541,5.943599603597249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.12890625,0.0,826.3990478515625,1895.4371337890625,0.0,1139.2794189453125,0.7418974041938782,1.0,0.0,3.0,1.0,0.0
12043440,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.5274702310562134,0.4504047036170959,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.7729784250259399,0.2290497869253158,0.219017207622528,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.8051700592041016,0.2581113874912262,0.182270348072052,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7244592905044556,0.1862654685974121,0.1788365840911865,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7530969381332397,0.2109055817127227,0.9602552652359008,285.08172607421875,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0887451171875,285.0791320800781,1.0,0.4585657119750976,1.0,1.0,0.0,1.0,-2.39017391204834,2.390169382095337,4.5262559069669805e-06,1.80924129486084,0.9368039965629578,0.9368039965629578,0.0,103.60154724121094,63.0,16360.7587890625,-0.0,1201.3284912109375,1.0,283.1499938964844,284.4641418457031,289.1833801269531,290.3133544921875,293.1499938964844,293.1499938964844,283.1499938964844,22141.84765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348205804824829,1.0,0.0,0.0,2.9845449924468994,2.984560489654541,5.943599603597249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.12890625,0.0,826.3990478515625,1895.4371337890625,0.0,1139.2794189453125,0.7418974041938782,1.0,0.0,3.0,1.0,0.0
12043500,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9990000128746032,0.5293883681297302,0.434920072555542,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7819933295249939,0.2290781736373901,0.2188293188810348,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8135712742805481,0.2573725879192352,0.1816082745790481,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7316029667854309,0.1858875751495361,0.1782660037279129,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7602509260177612,0.2098761796951294,0.9545157551765442,285.0563659667969,285.7720031738281,291.8666687011719,286.3531494140625,291.86492919921875,297.0863342285156,285.0539855957031,1.0,0.4512370228767395,1.0,1.0,0.0,1.0,-2.3628032207489014,2.3627986907958984,4.42338068751269e-06,1.7884533405303955,0.9319099187850952,0.9319099187850952,0.0,98.55213928222656,63.0,16320.4306640625,-0.0,1149.727294921875,1.0,283.1499938964844,284.4340209960937,289.2094421386719,290.32061767578125,293.1499938964844,293.1499938964844,283.1499938964844,23320.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201014518737793,1.0,0.0,0.0,3.046892642974853,3.0469090938568115,6.194519528435194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.29052734375,0.0,880.8005981445312,1895.4371337890625,0.0,1046.3668212890625,0.7546055912971497,1.0,0.0,3.0,1.0,0.0
12043560,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.5327306985855103,0.4182941019535064,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7923941016197205,0.2292081862688064,0.2187396585941314,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8227715492248535,0.2567097544670105,0.1809989511966705,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7398744821548462,0.1856078803539276,0.1777909398078918,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7688000202178955,0.2089849710464477,0.9494411945343018,285.0370178222656,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.088134765625,285.0350036621094,1.0,0.4437261819839477,1.0,1.0,0.0,1.0,-2.3353192806243896,2.335314989089966,4.321301730669802e-06,1.7675625085830688,0.9264354705810548,0.9264354705810548,0.0,93.3697280883789,66.0,16256.078125,-0.0,1098.4736328125,1.0,283.1499938964844,284.411865234375,289.25372314453125,290.3516845703125,293.1499938964844,293.1499938964844,283.1499938964844,24161.37109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079640984535217,1.0,0.0,0.0,3.086207389831543,3.08622407913208,6.355409141178825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.864013671875,0.0,916.828125,1895.4371337890625,0.0,974.0458374023438,0.7672559022903442,1.0,0.0,3.0,1.0,0.0
12043620,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.5387745499610901,0.4017834961414337,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8035308718681335,0.2295351028442382,0.2188318073749542,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8321401476860046,0.2559262812137604,0.1803034096956253,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7487496137619019,0.185371994972229,0.1773538440465927,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7777314782142639,0.2079259306192398,0.9436882138252258,285.0140991210937,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.1058349609375,285.0127258300781,1.0,0.436598539352417,1.0,1.0,0.0,1.0,-2.3073039054870605,2.307299852371216,4.218147296342067e-06,1.746040105819702,0.9194016456604004,0.9194016456604004,0.0,88.36295318603516,66.0,16220.236328125,-0.0,1048.4464111328125,1.0,283.1499938964844,284.3844299316406,289.3276062011719,290.4168701171875,293.1499938964844,293.1499938964844,283.1499938964844,25498.6796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962120890617371,1.0,0.0,0.0,3.145670413970948,3.145688056945801,6.602672328881454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.441650390625,0.0,973.412353515625,1895.4371337890625,0.0,907.9280395507812,0.7793883085250854,1.0,0.0,3.0,1.0,0.0
12043680,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.5417259335517883,0.3956379294395447,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8078907132148743,0.2297357320785522,0.2189424932003021,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8357372283935547,0.2555958330631256,0.1800180673599243,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7522691488265991,0.185304969549179,0.1772132962942123,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7811422944068909,0.2074655890464782,0.9412694573402404,285.0077819824219,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.12078857421875,285.0068054199219,1.0,0.4338583648204803,1.0,1.0,0.0,1.0,-2.2966325283050537,2.29662823677063,4.179269581072731e-06,1.737881422042847,0.9155733585357666,0.9155733585357666,0.0,86.53748321533203,69.0,16208.7236328125,-0.0,1029.9990234375,1.0,283.1499938964844,284.376708984375,289.3636474609375,290.451416015625,293.1499938964844,293.1499938964844,283.1499938964844,25944.0234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925191044807434,1.0,0.0,0.0,3.1619489192962646,3.1619668006896973,6.671185701634386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.208251953125,0.0,989.7743530273438,1895.4371337890625,0.0,888.000732421875,0.7864667773246765,1.0,0.0,3.0,1.0,0.0
12043740,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.5498664379119873,0.3813421726226806,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8182223439216614,0.2305082231760025,0.2194900065660476,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8443565368652344,0.2546839714050293,0.1792561411857605,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7610017657279968,0.1852277815341949,0.1769638955593109,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7891689538955688,0.2062294632196426,0.9347684383392334,284.9927062988281,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1588134765625,284.99237060546875,1.0,0.4274200797080993,1.0,1.0,0.0,1.0,-2.271080255508423,2.271076202392578,4.086944500159007e-06,1.718339443206787,0.9044570922851562,0.9044570922851562,0.0,82.36023712158203,72.0,16222.2451171875,-0.0,987.2135620117188,1.0,283.1499938964844,284.35546875,289.469970703125,290.5611267089844,293.1499938964844,293.1499938964844,283.1499938964844,27550.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872061848640442,1.0,0.0,0.0,3.218251466751098,3.218270063400269,6.910878482813132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.4296875,0.0,1048.0396728515625,1895.4371337890625,0.0,860.050048828125,0.8010857701301575,1.0,0.0,3.0,1.0,0.0
12043800,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.5498664379119873,0.3813421726226806,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8182223439216614,0.2305082231760025,0.2194900065660476,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8443565368652344,0.2546839714050293,0.1792561411857605,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7610017657279968,0.1852277815341949,0.1769638955593109,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7891689538955688,0.2062294632196426,0.9347684383392334,284.9927062988281,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1588134765625,284.99237060546875,1.0,0.4274200797080993,1.0,1.0,0.0,1.0,-2.271080255508423,2.271076202392578,4.086944500159007e-06,1.718339443206787,0.9044570922851562,0.9044570922851562,0.0,82.36023712158203,72.0,16222.2451171875,-0.0,987.2135620117188,1.0,283.1499938964844,284.35546875,289.469970703125,290.5611267089844,293.1499938964844,293.1499938964844,283.1499938964844,27550.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872061848640442,1.0,0.0,0.0,3.218251466751098,3.218270063400269,6.910878482813132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.4296875,0.0,1048.0396728515625,1895.4371337890625,0.0,860.050048828125,0.8010857701301575,1.0,0.0,3.0,1.0,0.0
12043860,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.5560828447341919,0.3730379045009613,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8248006701469421,0.2314675152301788,0.2202806025743484,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8494024276733398,0.2539277970790863,0.1786503940820694,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7665416598320007,0.1853126287460327,0.1769357770681381,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7937074899673462,0.2052578330039978,0.9298210740089417,284.98736572265625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.18829345703125,284.98748779296875,1.0,0.4235923588275909,1.0,1.0,0.0,1.0,-2.2553415298461914,2.2553374767303467,4.03061994802556e-06,1.7063003778457642,0.8932182192802429,0.8932182192802429,0.0,79.96404266357422,75.0,16282.4150390625,-0.0,961.9754028320312,1.0,283.1499938964844,284.3440246582031,289.5570678710937,290.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,29027.43359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878251194953918,1.0,0.0,0.0,3.2596583366394043,3.2596776485443115,7.089856808306649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.617919921875,0.0,1094.119873046875,1895.4371337890625,0.0,863.262939453125,0.8062067627906799,1.0,0.0,3.0,1.0,0.0
12043920,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9990000128746032,0.5560828447341919,0.3730379045009613,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8248006701469421,0.2314675152301788,0.2202806025743484,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8494024276733398,0.2539277970790863,0.1786503940820694,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7665416598320007,0.1853126287460327,0.1769357770681381,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7937074899673462,0.2052578330039978,0.9298210740089417,284.98736572265625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.18829345703125,284.98748779296875,1.0,0.4235923588275909,1.0,1.0,0.0,1.0,-2.2553415298461914,2.2553374767303467,4.03061994802556e-06,1.7063003778457642,0.8932182192802429,0.8932182192802429,0.0,79.96404266357422,75.0,16282.4150390625,-0.0,961.9754028320312,1.0,283.1499938964844,284.3440246582031,289.5570678710937,290.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,29027.43359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878251194953918,1.0,0.0,0.0,3.2596583366394043,3.2596776485443115,7.089856808306649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.617919921875,0.0,1094.119873046875,1895.4371337890625,0.0,863.262939453125,0.8062067627906799,1.0,0.0,3.0,1.0,0.0
12043980,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.5608025789260864,0.3693961501121521,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8284795880317688,0.2326028645038604,0.221277430653572,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8513753414154053,0.2533349394798279,0.1781839728355407,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7692816853523254,0.1855417340993881,0.1770860403776168,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.79523104429245,0.2044546008110046,0.9259020090103148,285.002685546875,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2092590332031,285.0036315917969,1.0,0.4217486083507538,1.0,1.0,0.0,1.0,-2.247070789337158,2.247066736221313,4.0011868804867845e-06,1.699973225593567,0.8822543025016785,0.8822543025016785,0.0,78.8809585571289,78.0,16342.16796875,-0.0,949.5161743164062,1.0,283.1499938964844,284.3578796386719,289.6242980957031,290.7322998046875,293.1499938964844,293.1499938964844,283.1499938964844,29322.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902259945869446,1.0,0.0,0.0,3.2310590744018555,3.231078147888184,6.965993861740571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.203369140625,0.0,1070.8892822265625,1895.4371337890625,0.0,875.833740234375,0.7996018528938293,1.0,0.0,3.0,1.0,0.0
12044040,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.5608025789260864,0.3693961501121521,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8284795880317688,0.2326028645038604,0.221277430653572,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8513753414154053,0.2533349394798279,0.1781839728355407,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7692816853523254,0.1855417340993881,0.1770860403776168,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.79523104429245,0.2044546008110046,0.9259020090103148,285.002685546875,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.2092590332031,285.0036315917969,1.0,0.4217486083507538,1.0,1.0,0.0,1.0,-2.247070789337158,2.247066736221313,4.0011868804867845e-06,1.699973225593567,0.8822543025016785,0.8822543025016785,0.0,78.8809585571289,78.0,16342.16796875,-0.0,949.5161743164062,1.0,283.1499938964844,284.3578796386719,289.6242980957031,290.7322998046875,293.1499938964844,293.1499938964844,283.1499938964844,29322.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902259945869446,1.0,0.0,0.0,3.2310590744018555,3.231078147888184,6.965993861740571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.203369140625,0.0,1070.8892822265625,1895.4371337890625,0.0,875.833740234375,0.7996018528938293,1.0,0.0,3.0,1.0,0.0
