time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044100,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.5627314448356628,0.3689563870429992,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8294495940208435,0.2332333624362945,0.22184818983078,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.851423978805542,0.2531011998653412,0.1780033260583877,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7697874307632446,0.1857064366340637,0.1772217750549316,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7950626015663147,0.2041002362966537,0.9242292046546936,285.01666259765625,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.2170715332031,285.01812744140625,1.0,0.4214140772819519,1.0,1.0,0.0,1.0,-2.2451624870300293,2.245158672332764,3.994412509200629e-06,1.6985132694244385,0.8771265745162964,0.8771265745162964,0.0,78.71989440917969,78.0,16372.044921875,-0.0,946.9935302734376,1.0,283.1499938964844,284.3725891113281,289.6532897949219,290.7642822265625,293.1499938964844,293.1499938964844,283.1499938964844,29122.71484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913624167442322,1.0,0.0,0.0,3.1961262226104736,3.1961450576782227,6.816181894464535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.68359375,0.0,1039.3494873046875,1895.4371337890625,0.0,881.8438720703125,0.794127881526947,1.0,0.0,3.0,1.0,0.0
12044160,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.5644071698188782,0.369304895401001,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8299224972724915,0.2339035272598266,0.2224654853343963,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8509394526481628,0.2529081404209137,0.1778576970100402,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7697969675064087,0.1859022825956344,0.1773957312107086,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7943589687347412,0.2037719339132309,0.9227191209793092,285.0302429199219,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2232971191406,285.0317687988281,1.0,0.4214168190956116,1.0,1.0,0.0,1.0,-2.2445409297943115,2.244536876678467,3.992206075054128e-06,1.6980375051498413,0.8717061281204224,0.8717061281204224,0.0,78.77503204345703,81.0,16419.04296875,-0.0,946.5844116210938,1.0,283.1499938964844,284.38555908203125,289.6812438964844,290.7957458496094,293.1499938964844,293.1499938964844,283.1499938964844,29062.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923461318016052,1.0,0.0,0.0,3.1714956760406494,3.17151427268982,6.711530886605033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.992431640625,0.0,1018.0223388671876,1895.4371337890625,0.0,887.0774536132812,0.7855865955352783,1.0,0.0,3.0,1.0,0.0
12044220,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,0.5671308040618896,0.3718695640563965,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8296976089477539,0.2353466898202896,0.2238151431083679,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8487318158149719,0.2526290714740753,0.1776538044214248,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7686513066291809,0.1863731294870376,0.1778366267681121,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7916913032531738,0.2031772136688232,0.9200661778450012,285.0666198730469,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2318420410156,285.06854248046875,1.0,0.4222215712070465,1.0,1.0,0.0,1.0,-2.246337890625,2.2463340759277344,3.998582087660907e-06,1.6994112730026243,0.8616955876350403,0.8616955876350403,0.0,79.3994140625,84.0,16510.28515625,-0.0,950.7700805664062,1.0,283.1499938964844,284.4230041503906,289.7356872558594,290.85595703125,293.1499938964844,293.1499938964844,283.1499938964844,28455.33203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593766450881958,1.0,0.0,0.0,3.093969345092773,3.093987226486206,6.387418238773535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.86376953125,0.0,950.225341796875,1895.4371337890625,0.0,894.685302734375,0.767250120639801,1.0,0.0,3.0,1.0,0.0
12044280,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,0.5671308040618896,0.3718695640563965,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8296976089477539,0.2353466898202896,0.2238151431083679,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8487318158149719,0.2526290714740753,0.1776538044214248,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7686513066291809,0.1863731294870376,0.1778366267681121,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7916913032531738,0.2031772136688232,0.9200661778450012,285.0666198730469,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2318420410156,285.06854248046875,1.0,0.4222215712070465,1.0,1.0,0.0,1.0,-2.246337890625,2.2463340759277344,3.998582087660907e-06,1.6994112730026243,0.8616955876350403,0.8616955876350403,0.0,79.3994140625,84.0,16510.28515625,-0.0,950.7700805664062,1.0,283.1499938964844,284.4230041503906,289.7356872558594,290.85595703125,293.1499938964844,293.1499938964844,283.1499938964844,28455.33203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593766450881958,1.0,0.0,0.0,3.093969345092773,3.093987226486206,6.387418238773535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.86376953125,0.0,950.225341796875,1895.4371337890625,0.0,894.685302734375,0.767250120639801,1.0,0.0,3.0,1.0,0.0
12044340,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9990000128746032,0.5691095590591431,0.3764427900314331,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.828260600566864,0.2369178533554077,0.2253066599369049,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8452756404876709,0.2524843513965606,0.177559033036232,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7663106322288513,0.186940386891365,0.1783895641565323,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.787723183631897,0.2026551514863968,0.9178375601768494,285.1095886230469,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.236083984375,285.11181640625,1.0,0.4239038228988647,1.0,1.0,0.0,1.0,-2.251494646072388,2.251490592956543,4.016908860648982e-06,1.7033536434173584,0.8523405194282532,0.8523405194282532,0.0,80.58904266357422,87.0,16613.060546875,-0.0,960.5042114257812,1.0,283.1499938964844,284.4676513671875,289.7912292480469,290.9173278808594,293.1499938964844,293.1499938964844,283.1499938964844,27632.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947909355163574,1.0,0.0,0.0,3.006697654724121,3.0067145824432373,6.032159944879822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.5849609375,0.0,876.7467041015625,1895.4371337890625,0.0,900.2105102539062,0.7465379238128662,1.0,0.0,3.0,1.0,0.0
12044400,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9990000128746032,0.5691095590591431,0.3764427900314331,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.828260600566864,0.2369178533554077,0.2253066599369049,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8452756404876709,0.2524843513965606,0.177559033036232,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7663106322288513,0.186940386891365,0.1783895641565323,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.787723183631897,0.2026551514863968,0.9178375601768494,285.1095886230469,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.236083984375,285.11181640625,1.0,0.4239038228988647,1.0,1.0,0.0,1.0,-2.251494646072388,2.251490592956543,4.016908860648982e-06,1.7033536434173584,0.8523405194282532,0.8523405194282532,0.0,80.58904266357422,87.0,16613.060546875,-0.0,960.5042114257812,1.0,283.1499938964844,284.4676513671875,289.7912292480469,290.9173278808594,293.1499938964844,293.1499938964844,283.1499938964844,27632.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947909355163574,1.0,0.0,0.0,3.006697654724121,3.0067145824432373,6.032159944879822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.5849609375,0.0,876.7467041015625,1895.4371337890625,0.0,900.2105102539062,0.7465379238128662,1.0,0.0,3.0,1.0,0.0
12044460,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.5704513192176819,0.3824845254421234,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8260078430175781,0.2386060208082199,0.226924180984497,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.8410218954086304,0.2524619698524475,0.1775612831115722,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.7631855607032776,0.1875933855772018,0.1790391653776168,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.7828953862190247,0.2021979391574859,0.9159696698188782,285.15777587890625,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.237060546875,285.1602478027344,1.0,0.426253467798233,1.0,1.0,0.0,1.0,-2.2592334747314453,2.2592294216156006,4.044495199195808e-06,1.7092690467834473,0.8437402248382568,0.8437402248382568,0.0,82.2120361328125,90.0,16724.47265625,-0.0,974.5652465820312,1.0,283.1499938964844,284.5179748535156,289.848388671875,290.98101806640625,293.1499938964844,293.1499938964844,283.1499938964844,26675.763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958165526390076,1.0,0.0,0.0,2.9147894382476807,2.9148054122924805,5.669016331921739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.163818359375,0.0,803.0005493164062,1895.4371337890625,0.0,905.7738647460938,0.7246537208557129,1.0,0.0,3.0,1.0,0.0
12044520,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9990000128746032,0.5704513192176819,0.3824845254421234,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8260078430175781,0.2386060208082199,0.226924180984497,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.8410218954086304,0.2524619698524475,0.1775612831115722,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.7631855607032776,0.1875933855772018,0.1790391653776168,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.7828953862190247,0.2021979391574859,0.9159696698188782,285.15777587890625,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.237060546875,285.1602478027344,1.0,0.426253467798233,1.0,1.0,0.0,1.0,-2.2592334747314453,2.2592294216156006,4.044495199195808e-06,1.7092690467834473,0.8437402248382568,0.8437402248382568,0.0,82.2120361328125,90.0,16724.47265625,-0.0,974.5652465820312,1.0,283.1499938964844,284.5179748535156,289.848388671875,290.98101806640625,293.1499938964844,293.1499938964844,283.1499938964844,26675.763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958165526390076,1.0,0.0,0.0,2.9147894382476807,2.9148054122924805,5.669016331921739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.163818359375,0.0,803.0005493164062,1895.4371337890625,0.0,905.7738647460938,0.7246537208557129,1.0,0.0,3.0,1.0,0.0
12044580,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.9990000128746032,0.571241557598114,0.3895701467990875,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.8232510685920715,0.2404043823480606,0.2286571413278579,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8363186120986938,0.2525535225868225,0.1776517629623413,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.7596033811569214,0.1883253008127212,0.1797749400138855,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.7775663137435913,0.2018030732870102,0.9144309759140016,285.21026611328125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2356872558594,285.2129211425781,1.0,0.4291095733642578,1.0,1.0,0.0,1.0,-2.268970727920532,2.2689666748046875,4.07934385293629e-06,1.716710090637207,0.8359845280647278,0.8359845280647278,0.0,84.1670150756836,93.0,16842.080078125,-0.0,992.0471801757812,1.0,283.1499938964844,284.5728759765625,289.90643310546875,291.0462646484375,293.1499938964844,293.1499938964844,283.1499938964844,25634.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970639586448669,1.0,0.0,0.0,2.821483373641968,2.8214986324310303,5.311881068337243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.27685546875,0.0,732.0230102539062,1895.4371337890625,0.0,912.5834350585938,0.7023550271987915,1.0,0.0,3.0,1.0,0.0
12044640,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.9990000128746032,0.571241557598114,0.3895701467990875,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.8232510685920715,0.2404043823480606,0.2286571413278579,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8363186120986938,0.2525535225868225,0.1776517629623413,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.7596033811569214,0.1883253008127212,0.1797749400138855,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.7775663137435913,0.2018030732870102,0.9144309759140016,285.21026611328125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615234375,297.2356872558594,285.2129211425781,1.0,0.4291095733642578,1.0,1.0,0.0,1.0,-2.268970727920532,2.2689666748046875,4.07934385293629e-06,1.716710090637207,0.8359845280647278,0.8359845280647278,0.0,84.1670150756836,93.0,16842.080078125,-0.0,992.0471801757812,1.0,283.1499938964844,284.5728759765625,289.90643310546875,291.0462646484375,293.1499938964844,293.1499938964844,283.1499938964844,25634.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970639586448669,1.0,0.0,0.0,2.821483373641968,2.8214986324310303,5.311881068337243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.27685546875,0.0,732.0230102539062,1895.4371337890625,0.0,912.5834350585938,0.7023550271987915,1.0,0.0,3.0,1.0,0.0
12044700,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.9990000128746032,0.5714520215988159,0.3934008479118347,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.8217563629150391,0.2413435131311416,0.2295640408992767,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.8338772058486938,0.2526399195194244,0.1777274161577224,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23876953125,0.7577187418937683,0.1887193769216537,0.180172324180603,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.7748012542724609,0.20162895321846,0.9137780666351318,285.2398681640625,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2343444824219,285.2428894042969,1.0,0.4306880533695221,1.0,1.0,0.0,1.0,-2.2744455337524414,2.2744414806365967,4.099007128388621e-06,1.720893144607544,0.8326294422149658,0.8326294422149658,0.0,85.2442626953125,93.0,16893.95703125,-0.0,1001.8526611328124,1.0,283.1499938964844,284.6047668457031,289.93524169921875,291.0783386230469,293.1499938964844,293.1499938964844,283.1499938964844,24967.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977659225463867,1.0,0.0,0.0,2.7670345306396484,2.7670490741729736,5.108842060508323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.755859375,0.0,692.2306518554688,1895.4371337890625,0.0,916.4365234375,0.6920557618141174,1.0,0.0,3.0,1.0,0.0
12044760,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9990000128746032,0.5715453028678894,0.3973757922649383,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.8202191591262817,0.2423096895217895,0.2304996252059936,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.8314122557640076,0.2527533769607544,0.1778245866298675,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.7558088898658752,0.1891323328018188,0.18059042096138,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.772011399269104,0.2014712244272232,0.9132111072540284,285.26629638671875,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.23272705078125,285.26910400390625,1.0,0.4323521256446838,1.0,1.0,0.0,1.0,-2.280282497406006,2.280278205871582,4.120024641451892e-06,1.725352168083191,0.8291661739349365,0.8291661739349365,0.0,86.37718963623047,96.0,16964.240234375,-0.0,1012.2938842773438,1.0,283.1499938964844,284.6314697265625,289.9644470214844,291.1120300292969,293.1499938964844,293.1499938964844,283.1499938964844,24542.064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985703468322754,1.0,0.0,0.0,2.7291018962860107,2.7291159629821777,4.969730298398645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.612060546875,0.0,665.5745849609375,1895.4371337890625,0.0,920.8705444335938,0.6801809668540955,1.0,0.0,3.0,1.0,0.0
12044820,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.9990000128746032,0.5714937448501587,0.4036259055137634,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.8178360462188721,0.2438271939754486,0.23196841776371,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.827653169631958,0.252974271774292,0.1780063658952713,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.7528964281082153,0.1897938251495361,0.1812590360641479,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.7677698731422424,0.2012617290019989,0.912488043308258,285.3123474121094,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.2298583984375,285.3153991699219,1.0,0.4350120425224304,1.0,1.0,0.0,1.0,-2.289708375930786,2.2897040843963623,4.154083853791235e-06,1.7325516939163208,0.8249226808547974,0.8249226808547974,0.0,88.18730926513672,96.0,17053.435546875,-0.0,1029.183837890625,1.0,283.1499938964844,284.68017578125,290.0079650878906,291.161376953125,293.1499938964844,293.1499938964844,283.1499938964844,23611.76171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998202562332153,1.0,0.0,0.0,2.655413866043091,2.6554274559021,4.704980085534771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.6552734375,0.0,615.1566162109375,1895.4371337890625,0.0,927.799560546875,0.6653047204017639,1.0,0.0,3.0,1.0,0.0
12044880,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.9990000128746032,0.5714272260665894,0.4056392312049866,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.8170806765556335,0.2443178445100784,0.2324448674917221,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.8264711499214172,0.2530549466609955,0.178072988986969,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.7519835233688354,0.1900104880332946,0.1814791113138198,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.7664409875869751,0.2012026160955429,0.9122986793518066,285.3255310058594,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2288818359375,285.3284606933594,1.0,0.4358813166618347,1.0,1.0,0.0,1.0,-2.292816400527954,2.2928121089935303,4.165347036177991e-06,1.7349255084991455,0.8233422040939331,0.8233422040939331,0.0,88.77815246582031,99.0,17088.845703125,-0.0,1034.757568359375,1.0,283.1499938964844,284.69342041015625,290.0218811035156,291.17755126953125,293.1499938964844,293.1499938964844,283.1499938964844,23410.845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002582907676697,1.0,0.0,0.0,2.638466119766236,2.638479471206665,4.64511401787604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.937255859375,0.0,603.991455078125,1895.4371337890625,0.0,930.2391967773438,0.6583143472671509,1.0,0.0,3.0,1.0,0.0
12044940,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.9990000128746032,0.5709268450737,0.4141775369644165,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8139452934265137,0.2464285790920257,0.2344912737607956,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.8215897083282471,0.2534554302692413,0.1783940643072128,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3864440917969,0.7482447028160095,0.1909587532281875,0.1824386119842529,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.760995626449585,0.2009995877742767,0.9116981625556946,285.38751220703125,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2247314453125,285.3905639648437,1.0,0.4396301209926605,1.0,1.0,0.0,1.0,-2.306349277496338,2.306345224380493,4.2145729821641e-06,1.7452592849731443,0.8185968399047852,0.8185968399047852,0.0,91.32469940185548,102.0,17215.32421875,-0.0,1059.0865478515625,1.0,283.1499938964844,284.7581481933594,290.0786437988281,291.24249267578125,293.1499938964844,293.1499938964844,283.1499938964844,22258.08203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020422577857971,1.0,0.0,0.0,2.5507636070251465,2.550776243209839,4.3414397055130404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.186767578125,0.0,547.7162475585938,1895.4371337890625,0.0,940.23193359375,0.637025773525238,1.0,0.0,3.0,1.0,0.0
12045000,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38787841796875,0.9990000128746032,0.5709268450737,0.4141775369644165,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8139452934265137,0.2464285790920257,0.2344912737607956,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.8215897083282471,0.2534554302692413,0.1783940643072128,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3864440917969,0.7482447028160095,0.1909587532281875,0.1824386119842529,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.760995626449585,0.2009995877742767,0.9116981625556946,285.38751220703125,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2247314453125,285.3905639648437,1.0,0.4396301209926605,1.0,1.0,0.0,1.0,-2.306349277496338,2.306345224380493,4.2145729821641e-06,1.7452592849731443,0.8185968399047852,0.8185968399047852,0.0,91.32469940185548,102.0,17215.32421875,-0.0,1059.0865478515625,1.0,283.1499938964844,284.7581481933594,290.0786437988281,291.24249267578125,293.1499938964844,293.1499938964844,283.1499938964844,22258.08203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020422577857971,1.0,0.0,0.0,2.5507636070251465,2.550776243209839,4.3414397055130404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.186767578125,0.0,547.7162475585938,1895.4371337890625,0.0,940.23193359375,0.637025773525238,1.0,0.0,3.0,1.0,0.0
12045060,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.9990000128746032,0.570071280002594,0.4228513836860657,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.8108873963356018,0.2486408948898315,0.236636534333229,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.8168153762817383,0.2539514601230621,0.178784430027008,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7446677684783936,0.1919757276773452,0.1834662705659866,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.7557679414749146,0.2008636891841888,0.911410629749298,285.45196533203125,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.22088623046875,285.455078125,1.0,0.4435455799102783,1.0,1.0,0.0,1.0,-2.32070541381836,2.3207011222839355,4.26712358603254e-06,1.7562190294265747,0.8149991631507874,0.8149991631507874,0.0,93.98056030273438,105.0,17342.884765625,-0.0,1085.002685546875,1.0,283.1499938964844,284.8252868652344,290.1347961425781,291.3069152832031,293.1499938964844,293.1499938964844,283.1499938964844,21092.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038592457771301,1.0,0.0,0.0,2.4665169715881348,2.46652889251709,4.059397724631708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.349853515625,0.0,496.6370544433594,1895.4371337890625,0.0,950.5020751953124,0.6164300441741943,1.0,0.0,3.0,1.0,0.0
12045120,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.9990000128746032,0.570071280002594,0.4228513836860657,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.8108873963356018,0.2486408948898315,0.236636534333229,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.8168153762817383,0.2539514601230621,0.178784430027008,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7446677684783936,0.1919757276773452,0.1834662705659866,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.7557679414749146,0.2008636891841888,0.911410629749298,285.45196533203125,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.22088623046875,285.455078125,1.0,0.4435455799102783,1.0,1.0,0.0,1.0,-2.32070541381836,2.3207011222839355,4.26712358603254e-06,1.7562190294265747,0.8149991631507874,0.8149991631507874,0.0,93.98056030273438,105.0,17342.884765625,-0.0,1085.002685546875,1.0,283.1499938964844,284.8252868652344,290.1347961425781,291.3069152832031,293.1499938964844,293.1499938964844,283.1499938964844,21092.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038592457771301,1.0,0.0,0.0,2.4665169715881348,2.46652889251709,4.059397724631708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.349853515625,0.0,496.6370544433594,1895.4371337890625,0.0,950.5020751953124,0.6164300441741943,1.0,0.0,3.0,1.0,0.0
12045180,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.9990000128746032,0.56886887550354,0.431558609008789,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.8079566955566406,0.2509542107582092,0.2388790398836136,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.8121638298034668,0.2545402944087982,0.1792413592338562,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.7412967085838318,0.1930603384971618,0.184560015797615,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.7508128881454468,0.2007965296506881,0.9114386439323424,285.5185546875,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2179870605469,285.521728515625,1.0,0.4475882351398468,1.0,1.0,0.0,1.0,-2.335757255554199,2.3357529640197754,4.322586391936056e-06,1.7677072286605835,0.8126157522201538,0.8126157522201538,0.0,96.7177963256836,108.0,17471.00390625,-0.0,1112.30322265625,1.0,283.1499938964844,284.8945007324219,290.19049072265625,291.3708801269531,293.1499938964844,293.1499938964844,283.1499938964844,19920.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056764125823975,1.0,0.0,0.0,2.3859987258911133,2.386009693145752,3.798689078848838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.431884765625,0.0,450.4642028808594,1895.4371337890625,0.0,960.8663940429688,0.599585235118866,1.0,0.0,3.0,1.0,0.0
12045240,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.9990000128746032,0.56886887550354,0.431558609008789,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.8079566955566406,0.2509542107582092,0.2388790398836136,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.8121638298034668,0.2545402944087982,0.1792413592338562,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.7412967085838318,0.1930603384971618,0.184560015797615,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175476074219,0.7508128881454468,0.2007965296506881,0.9114386439323424,285.5185546875,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2179870605469,285.521728515625,1.0,0.4475882351398468,1.0,1.0,0.0,1.0,-2.335757255554199,2.3357529640197754,4.322586391936056e-06,1.7677072286605835,0.8126157522201538,0.8126157522201538,0.0,96.7177963256836,108.0,17471.00390625,-0.0,1112.30322265625,1.0,283.1499938964844,284.8945007324219,290.19049072265625,291.3708801269531,293.1499938964844,293.1499938964844,283.1499938964844,19920.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056764125823975,1.0,0.0,0.0,2.3859987258911133,2.386009693145752,3.798689078848838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.431884765625,0.0,450.4642028808594,1895.4371337890625,0.0,960.8663940429688,0.599585235118866,1.0,0.0,3.0,1.0,0.0
12045300,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.9990000128746032,0.5681085586547852,0.4359108507633209,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.8065395355224609,0.2521393895149231,0.2400326430797577,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.8098725080490112,0.2548578977584839,0.1794908046722412,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.739686906337738,0.1936204582452774,0.1851282715797424,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.7484379410743713,0.2007829695940017,0.9115593433380128,285.54705810546875,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.215576171875,285.54998779296875,1.0,0.4496473670005798,1.0,1.0,0.0,1.0,-2.3434994220733643,2.3434951305389404,4.351262759882957e-06,1.7736164331436155,0.8119187951087952,0.8119187951087952,0.0,98.11212158203124,108.0,17552.611328125,-0.0,1126.4173583984375,1.0,283.1499938964844,284.922607421875,290.218994140625,291.404541015625,293.1499938964844,293.1499938964844,283.1499938964844,19563.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067197322845459,1.0,0.0,0.0,2.359877586364746,2.3598885536193848,3.715971388373873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.68701171875,0.0,436.2020263671875,1895.4371337890625,0.0,966.859130859375,0.5933302640914917,1.0,0.0,3.0,1.0,0.0
12045360,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.9990000128746032,0.5672106742858887,0.4402656555175781,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726623535156,0.8051427602767944,0.2533372640609741,0.2412002235651016,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.8075839281082153,0.2551829814910888,0.1797472089529037,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7381153106689453,0.1941868215799331,0.1857043355703354,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.7461239099502563,0.2007835954427719,0.9117406010627748,285.5731201171875,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.21173095703125,285.5758056640625,1.0,0.451727032661438,1.0,1.0,0.0,1.0,-2.3513524532318115,2.3513479232788086,4.380449354357552e-06,1.779609441757202,0.8112430572509766,0.8112430572509766,0.0,99.52333068847656,111.0,17640.9375,-0.0,1140.807861328125,1.0,283.1499938964844,284.9476318359375,290.2477722167969,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19256.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079016923904419,1.0,0.0,0.0,2.3394360542297363,2.339446544647217,3.6518733281809546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.31689453125,0.0,425.1100769042969,1895.4371337890625,0.0,973.684326171875,0.5883901715278625,1.0,0.0,3.0,1.0,0.0
12045420,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.9990000128746032,0.5649753212928772,0.4489634931087494,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.8024463653564453,0.2557618916034698,0.2435657083988189,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.8030186295509338,0.2558461427688598,0.1802717447280883,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.7350779175758362,0.1953304260969162,0.1868699789047241,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.7416733503341675,0.2008152455091476,0.912260353565216,285.6200866699219,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2054138183594,285.6224060058594,1.0,0.4559300541877746,1.0,1.0,0.0,1.0,-2.367300033569336,2.367295503616333,4.440037628228311e-06,1.791779637336731,0.8108155727386475,0.8108155727386475,0.0,102.3883056640625,114.0,17830.251953125,-0.0,1170.2989501953125,1.0,283.1499938964844,284.9914245605469,290.3052978515625,291.50860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18804.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610661506652832,1.0,0.0,0.0,2.309396505355835,2.3094067573547363,3.558691616944998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0390625,0.0,409.1276550292969,1895.4371337890625,0.0,989.7720336914062,0.5811225771903992,1.0,0.0,3.0,1.0,0.0
12045480,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.9990000128746032,0.5649753212928772,0.4489634931087494,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.8024463653564453,0.2557618916034698,0.2435657083988189,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.8030186295509338,0.2558461427688598,0.1802717447280883,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.7350779175758362,0.1953304260969162,0.1868699789047241,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.7416733503341675,0.2008152455091476,0.912260353565216,285.6200866699219,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.2054138183594,285.6224060058594,1.0,0.4559300541877746,1.0,1.0,0.0,1.0,-2.367300033569336,2.367295503616333,4.440037628228311e-06,1.791779637336731,0.8108155727386475,0.8108155727386475,0.0,102.3883056640625,114.0,17830.251953125,-0.0,1170.2989501953125,1.0,283.1499938964844,284.9914245605469,290.3052978515625,291.50860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18804.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610661506652832,1.0,0.0,0.0,2.309396505355835,2.3094067573547363,3.558691616944998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0390625,0.0,409.1276550292969,1895.4371337890625,0.0,989.7720336914062,0.5811225771903992,1.0,0.0,3.0,1.0,0.0
12045540,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.9990000128746032,0.5619949102401733,0.4576256573200226,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7998930811882019,0.2582217454910278,0.2459668219089508,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7985881567001343,0.2565226852893829,0.1808074414730072,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.7321732640266418,0.1964837461709976,0.1880475580692291,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.7374447584152222,0.2008843123912811,0.912960171699524,285.6611633300781,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.2020568847656,285.6632080078125,1.0,0.4601747691631317,1.0,1.0,0.0,1.0,-2.3834919929504395,2.3834874629974365,4.50097013526829e-06,1.8041350841522217,0.8113229274749756,0.8113229274749756,0.0,105.30172729492188,102.0,18035.091796875,-0.0,1200.6322021484375,1.0,283.1499938964844,285.02801513671875,290.3621520996094,291.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,18484.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138904690742493,1.0,0.0,0.0,2.291269063949585,2.2912793159484863,3.503043899399927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.224365234375,0.0,399.4508666992188,1895.4371337890625,0.0,1008.8596801757812,0.576662540435791,1.0,0.0,3.0,1.0,0.0
12045600,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.9990000128746032,0.5619949102401733,0.4576256573200226,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7998930811882019,0.2582217454910278,0.2459668219089508,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7985881567001343,0.2565226852893829,0.1808074414730072,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66046142578125,0.7321732640266418,0.1964837461709976,0.1880475580692291,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.7374447584152222,0.2008843123912811,0.912960171699524,285.6611633300781,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.2020568847656,285.6632080078125,1.0,0.4601747691631317,1.0,1.0,0.0,1.0,-2.3834919929504395,2.3834874629974365,4.50097013526829e-06,1.8041350841522217,0.8113229274749756,0.8113229274749756,0.0,105.30172729492188,102.0,18035.091796875,-0.0,1200.6322021484375,1.0,283.1499938964844,285.02801513671875,290.3621520996094,291.5786437988281,293.1499938964844,293.1499938964844,283.1499938964844,18484.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138904690742493,1.0,0.0,0.0,2.291269063949585,2.2912793159484863,3.503043899399927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.224365234375,0.0,399.4508666992188,1895.4371337890625,0.0,1008.8596801757812,0.576662540435791,1.0,0.0,3.0,1.0,0.0
12045660,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.9990000128746032,0.5598393082618713,0.4537399709224701,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.8047638535499573,0.2606704235076904,0.2482401132583618,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.8015747666358948,0.2571685910224914,0.1812347620725631,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.7353377938270569,0.1976027935743332,0.1890740394592285,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.7394118309020996,0.2009229362010955,0.9129961133003236,285.6883544921875,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2044677734375,285.689208984375,1.0,0.4589069485664367,1.0,1.0,0.0,1.0,-2.383364677429199,2.3833601474761963,4.501076546148397e-06,1.804363489151001,0.8125276565551758,0.8125276565551758,0.0,104.26290893554688,90.0,18155.869140625,-0.0,1196.25732421875,1.0,283.1499938964844,285.050537109375,290.4154663085937,291.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,18256.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176181435585022,1.0,0.0,0.0,2.2817375659942627,2.281747817993164,3.4739596799227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.391357421875,0.0,394.13525390625,1895.4371337890625,0.0,1031.246826171875,0.5742200613021851,1.0,0.0,3.0,1.0,0.0
12045720,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.9990000128746032,0.5598393082618713,0.4537399709224701,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.8047638535499573,0.2606704235076904,0.2482401132583618,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.8015747666358948,0.2571685910224914,0.1812347620725631,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.7353377938270569,0.1976027935743332,0.1890740394592285,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.7394118309020996,0.2009229362010955,0.9129961133003236,285.6883544921875,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2044677734375,285.689208984375,1.0,0.4589069485664367,1.0,1.0,0.0,1.0,-2.383364677429199,2.3833601474761963,4.501076546148397e-06,1.804363489151001,0.8125276565551758,0.8125276565551758,0.0,104.26290893554688,90.0,18155.869140625,-0.0,1196.25732421875,1.0,283.1499938964844,285.050537109375,290.4154663085937,291.6440124511719,293.1499938964844,293.1499938964844,283.1499938964844,18256.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176181435585022,1.0,0.0,0.0,2.2817375659942627,2.281747817993164,3.4739596799227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.391357421875,0.0,394.13525390625,1895.4371337890625,0.0,1031.246826171875,0.5742200613021851,1.0,0.0,3.0,1.0,0.0
12045780,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.9990000128746032,0.5611240863800049,0.4398412704467773,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.815375804901123,0.263102263212204,0.2503916025161743,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.8105327486991882,0.2577779293060303,0.1815587431192398,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7435903549194336,0.1986905038356781,0.1899630427360534,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7465246915817261,0.2009430676698684,0.9124055504798888,285.6987609863281,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2112121582031,285.6988830566406,1.0,0.4538738429546356,1.0,1.0,0.0,1.0,-2.370007276535034,2.3700029850006104,4.451155291462783e-06,1.7943811416625977,0.8140918612480164,0.8140918612480164,0.0,100.10794067382812,93.0,18188.189453125,-0.0,1164.1553955078125,1.0,283.1499938964844,285.0581970214844,290.4578552246094,291.6940002441406,293.1499938964844,293.1499938964844,283.1499938964844,18098.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210567355155945,1.0,0.0,0.0,2.2781004905700684,2.2781107425689697,3.462893687355973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.420166015625,0.0,391.7896423339844,1895.4371337890625,0.0,1052.226806640625,0.5731781721115112,1.0,0.0,3.0,1.0,0.0
12045840,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.9990000128746032,0.5611240863800049,0.4398412704467773,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.815375804901123,0.263102263212204,0.2503916025161743,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69873046875,0.8105327486991882,0.2577779293060303,0.1815587431192398,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7435903549194336,0.1986905038356781,0.1899630427360534,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.7465246915817261,0.2009430676698684,0.9124055504798888,285.6987609863281,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2112121582031,285.6988830566406,1.0,0.4538738429546356,1.0,1.0,0.0,1.0,-2.370007276535034,2.3700029850006104,4.451155291462783e-06,1.7943811416625977,0.8140918612480164,0.8140918612480164,0.0,100.10794067382812,93.0,18188.189453125,-0.0,1164.1553955078125,1.0,283.1499938964844,285.0581970214844,290.4578552246094,291.6940002441406,293.1499938964844,293.1499938964844,283.1499938964844,18098.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210567355155945,1.0,0.0,0.0,2.2781004905700684,2.2781107425689697,3.462893687355973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.420166015625,0.0,391.7896423339844,1895.4371337890625,0.0,1052.226806640625,0.5731781721115112,1.0,0.0,3.0,1.0,0.0
12045900,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.9990000128746032,0.562915563583374,0.4348395466804504,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.8194627165794373,0.2643285989761352,0.2514897584915161,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015686035156,0.8137975931167603,0.2580848038196563,0.1817318201065063,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.7468569278717041,0.199239581823349,0.1904253214597702,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.7492057085037231,0.2009702622890472,0.9122440814971924,285.70166015625,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2163391113281,285.7021179199219,1.0,0.4525112807750702,1.0,1.0,0.0,1.0,-2.365875720977783,2.3658711910247803,4.435448317963164e-06,1.7911120653152466,0.8150764107704163,0.8150764107704163,0.0,98.65670776367188,93.0,18210.56640625,-0.0,1153.630859375,1.0,283.1499938964844,285.0602722167969,290.4749755859375,291.7135314941406,293.1499938964844,293.1499938964844,283.1499938964844,18045.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223591566085815,1.0,0.0,0.0,2.2777462005615234,2.2777562141418457,3.461815936134372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.64599609375,0.0,391.3844299316406,1895.4371337890625,0.0,1060.2550048828125,0.5730176568031311,1.0,0.0,3.0,1.0,0.0
