time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045960,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.9990000128746032,0.5647997856140137,0.4316173791885376,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.8225226998329163,0.2655647993087768,0.2526181936264038,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.8160085082054138,0.2583961486816406,0.1819232851266861,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.749239444732666,0.1997929662466049,0.1909135729074478,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.7509896159172058,0.2010045051574707,0.9122310280799866,285.70635986328125,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2223205566406,285.70684814453125,1.0,0.4516820907592773,1.0,1.0,0.0,1.0,-2.3641581535339355,2.3641536235809326,4.429000000527594e-06,1.7897934913635254,0.8160223960876465,0.8160223960876465,0.0,97.7669448852539,96.0,18248.306640625,-0.0,1148.1112060546875,1.0,283.1499938964844,285.0634765625,290.49078369140625,291.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623414158821106,1.0,0.0,0.0,2.2786688804626465,2.278679132461548,3.464622011506435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.455078125,0.0,391.5179138183594,1895.4371337890625,0.0,1066.79052734375,0.5731300711631775,1.0,0.0,3.0,1.0,0.0
12046020,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.9990000128746032,0.5677435398101807,0.4286077320575714,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.8262757658958435,0.2676572501659393,0.2545541822910309,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147216796875,0.8183069229125977,0.2589254975318908,0.1822677254676818,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146301269531,0.7519930601119995,0.2007254362106323,0.1917625218629837,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146301269531,0.7527123093605042,0.2010602056980133,0.9123403429985046,285.7148132324219,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2330322265625,285.7153625488281,1.0,0.4512300193309784,1.0,1.0,0.0,1.0,-2.364429712295532,2.3644251823425293,4.4300004446995445e-06,1.78999125957489,0.8181154727935791,0.8181154727935791,0.0,97.00886535644533,96.0,18325.2265625,-0.0,1145.3646240234375,1.0,283.1499938964844,285.0690612792969,290.5161437988281,291.76239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17914.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250446438789368,1.0,0.0,0.0,2.281569242477417,2.28157925605774,3.4734466680674814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.48681640625,0.0,392.4638671875,1895.4371337890625,0.0,1076.9482421875,0.5736568570137024,1.0,0.0,3.0,1.0,0.0
12046080,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.9990000128746032,0.5682327747344971,0.4283399283885956,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.8268130421638489,0.2680578231811523,0.2549280226230621,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71636962890625,0.8185648918151855,0.2590271234512329,0.1823361963033676,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.7523530125617981,0.2009031176567077,0.1919275224208831,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.752873420715332,0.2010710686445236,0.9123749136924744,285.7164306640625,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.23492431640625,285.71697998046875,1.0,0.4512626230716705,1.0,1.0,0.0,1.0,-2.3648786544799805,2.364874124526977,4.431679371919017e-06,1.790332555770874,0.8183523416519165,0.8183523416519165,0.0,96.95692443847656,99.0,18341.7265625,-0.0,1145.660400390625,1.0,283.1499938964844,285.0700988769531,290.52081298828125,291.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17900.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253620982170105,1.0,0.0,0.0,2.282410383224488,2.2824203968048096,3.476008316738444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.443603515625,0.0,392.7690124511719,1895.4371337890625,0.0,1078.933837890625,0.5738193392753601,1.0,0.0,3.0,1.0,0.0
12046140,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.9990000128746032,0.5706025958061218,0.4285148978233337,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.8290854692459106,0.2705749869346618,0.2572959661483764,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8190878033638,0.2596673667430877,0.182781383395195,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.7535794377326965,0.2020128816366195,0.1929768025875091,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.752860963344574,0.2011450827121734,0.9127009510993958,285.72686767578125,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.24395751953125,285.7274169921875,1.0,0.4521873891353607,1.0,1.0,0.0,1.0,-2.3701181411743164,2.3701138496398926,4.451319455256453e-06,1.7943248748779297,0.8210335969924927,0.8210335969924927,0.0,97.18991088867188,102.0,18454.32421875,-0.0,1152.5072021484375,1.0,283.1499938964844,285.0765991210937,290.5483093261719,291.8031005859375,293.1499938964844,293.1499938964844,283.1499938964844,17833.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275550127029419,1.0,0.0,0.0,2.2886974811553955,2.2887074947357178,3.495185012525326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.666015625,0.0,395.2456359863281,1895.4371337890625,0.0,1092.721923828125,0.5750983357429504,1.0,0.0,3.0,1.0,0.0
12046200,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.9990000128746032,0.5706025958061218,0.4285148978233337,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.8290854692459106,0.2705749869346618,0.2572959661483764,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8190878033638,0.2596673667430877,0.182781383395195,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.7535794377326965,0.2020128816366195,0.1929768025875091,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266845703125,0.752860963344574,0.2011450827121734,0.9127009510993958,285.72686767578125,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.24395751953125,285.7274169921875,1.0,0.4521873891353607,1.0,1.0,0.0,1.0,-2.3701181411743164,2.3701138496398926,4.451319455256453e-06,1.7943248748779297,0.8210335969924927,0.8210335969924927,0.0,97.18991088867188,102.0,18454.32421875,-0.0,1152.5072021484375,1.0,283.1499938964844,285.0765991210937,290.5483093261719,291.8031005859375,293.1499938964844,293.1499938964844,283.1499938964844,17833.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275550127029419,1.0,0.0,0.0,2.2886974811553955,2.2887074947357178,3.495185012525326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.666015625,0.0,395.2456359863281,1895.4371337890625,0.0,1092.721923828125,0.5750983357429504,1.0,0.0,3.0,1.0,0.0
12046260,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.9990000128746032,0.5718020796775818,0.4311815202236175,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.8298922181129456,0.2731129825115204,0.2597088813781738,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.818149209022522,0.2603146135807037,0.1832501292228698,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73699951171875,0.7534167766571045,0.2031189650297165,0.1940481215715408,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.7514835000038147,0.2012238949537277,0.913175880908966,285.7371520996094,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2473449707031,285.7377014160156,1.0,0.4540833234786987,1.0,1.0,0.0,1.0,-2.3786401748657227,2.37863564491272,4.4833709580416325e-06,1.8008244037628174,0.8240119218826294,0.8240119218826294,0.0,98.17740631103516,105.0,18579.041015625,-0.0,1166.1649169921875,1.0,283.1499938964844,285.0826416015625,290.5718994140625,291.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,17780.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630236029624939,1.0,0.0,0.0,2.29699182510376,2.297002077102661,3.520564177961205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.44873046875,0.0,398.6975708007813,1895.4371337890625,0.0,1109.7464599609375,0.5768410563468933,1.0,0.0,3.0,1.0,0.0
12046320,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.9990000128746032,0.5718020796775818,0.4311815202236175,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.8298922181129456,0.2731129825115204,0.2597088813781738,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.818149209022522,0.2603146135807037,0.1832501292228698,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73699951171875,0.7534167766571045,0.2031189650297165,0.1940481215715408,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.7514835000038147,0.2012238949537277,0.913175880908966,285.7371520996094,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2473449707031,285.7377014160156,1.0,0.4540833234786987,1.0,1.0,0.0,1.0,-2.3786401748657227,2.37863564491272,4.4833709580416325e-06,1.8008244037628174,0.8240119218826294,0.8240119218826294,0.0,98.17740631103516,105.0,18579.041015625,-0.0,1166.1649169921875,1.0,283.1499938964844,285.0826416015625,290.5718994140625,291.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,17780.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630236029624939,1.0,0.0,0.0,2.29699182510376,2.297002077102661,3.520564177961205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.44873046875,0.0,398.6975708007813,1895.4371337890625,0.0,1109.7464599609375,0.5768410563468933,1.0,0.0,3.0,1.0,0.0
12046380,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.9990000128746032,0.5719445943832397,0.4356571435928345,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.8296492099761963,0.27566859126091,0.2621573805809021,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.816163957118988,0.2609665691852569,0.1837361305952072,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7522615194320679,0.2042188495397567,0.1951325535774231,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7491467595100403,0.2013002783060073,0.9137343168258668,285.7469482421875,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2459411621094,285.7474670410156,1.0,0.4566813707351684,1.0,1.0,0.0,1.0,-2.3895158767700195,2.3895113468170166,4.524452378973365e-06,1.8091200590133667,0.8272340297698975,0.8272340297698975,0.0,99.72230529785156,108.0,18710.62109375,-0.0,1184.8817138671875,1.0,283.1499938964844,285.08807373046875,290.5905456542969,291.8632507324219,293.1499938964844,293.1499938964844,283.1499938964844,17737.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333423256874084,1.0,0.0,0.0,2.306869506835937,2.306879758834839,3.550908047600388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.27978515625,0.0,402.9386291503906,1895.4371337890625,0.0,1129.698974609375,0.5789510607719421,1.0,0.0,3.0,1.0,0.0
12046440,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.9990000128746032,0.5719445943832397,0.4356571435928345,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.8296492099761963,0.27566859126091,0.2621573805809021,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.816163957118988,0.2609665691852569,0.1837361305952072,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7522615194320679,0.2042188495397567,0.1951325535774231,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7491467595100403,0.2013002783060073,0.9137343168258668,285.7469482421875,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.2459411621094,285.7474670410156,1.0,0.4566813707351684,1.0,1.0,0.0,1.0,-2.3895158767700195,2.3895113468170166,4.524452378973365e-06,1.8091200590133667,0.8272340297698975,0.8272340297698975,0.0,99.72230529785156,108.0,18710.62109375,-0.0,1184.8817138671875,1.0,283.1499938964844,285.08807373046875,290.5905456542969,291.8632507324219,293.1499938964844,293.1499938964844,283.1499938964844,17737.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333423256874084,1.0,0.0,0.0,2.306869506835937,2.306879758834839,3.550908047600388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.27978515625,0.0,402.9386291503906,1895.4371337890625,0.0,1129.698974609375,0.5789510607719421,1.0,0.0,3.0,1.0,0.0
12046500,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.9990000128746032,0.5716550946235657,0.4384057819843292,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.8292397856712341,0.2769520878791809,0.2633925378322601,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75152587890625,0.8148800730705261,0.2612936198711395,0.1839839816093444,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.7514142990112305,0.20476596057415,0.195677563548088,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.7477232217788696,0.2013365179300308,0.9140312671661376,285.7516174316406,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2439880371094,285.75213623046875,1.0,0.4581784904003143,1.0,1.0,0.0,1.0,-2.395611047744751,2.395606517791748,4.547561729850713e-06,1.813768982887268,0.8289840817451477,0.8289840817451477,0.0,100.65665435791016,108.0,18777.4765625,-0.0,1195.71875,1.0,283.1499938964844,285.0905456542969,290.5979309082031,291.8753356933594,293.1499938964844,293.1499938964844,283.1499938964844,17725.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635001003742218,1.0,0.0,0.0,2.312182903289795,2.3121931552886963,3.567284352357092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.23291015625,0.0,405.2809448242188,1895.4371337890625,0.0,1140.4522705078125,0.5801005959510803,1.0,0.0,3.0,1.0,0.0
12046560,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.9990000128746032,0.5711043477058411,0.441437691450119,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8286762833595276,0.278239369392395,0.2646343410015106,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8134357929229736,0.2616212368011474,0.1842344999313354,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7504245042800903,0.2053109854459762,0.1962236911058426,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7461683750152588,0.2013734430074691,0.9143396615982056,285.75604248046875,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.24151611328125,285.75653076171875,1.0,0.4597865045070648,1.0,1.0,0.0,1.0,-2.402073383331299,2.402068853378296,4.572129000735004e-06,1.818697214126587,0.8306499719619751,0.8306499719619751,0.0,101.68364715576172,111.0,18845.349609375,-0.0,1207.411865234375,1.0,283.1499938964844,285.0927124023437,290.60400390625,291.8861389160156,293.1499938964844,293.1499938964844,283.1499938964844,17704.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366915702819824,1.0,0.0,0.0,2.3180019855499268,2.318012237548828,3.585262788874388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.923828125,0.0,407.8266906738281,1895.4371337890625,0.0,1151.482421875,0.581352949142456,1.0,0.0,3.0,1.0,0.0
12046620,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.9990000128746032,0.5692435503005981,0.4480894207954407,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642822265625,0.8272481560707092,0.2808240056037903,0.2671341598033905,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642517089844,0.810213029384613,0.2622773349285126,0.1847413033246994,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7481734156608582,0.2063953280448913,0.1973172426223755,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7428322434425354,0.2014575153589248,0.9150277376174928,285.7643127441406,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2364501953125,285.7647705078125,1.0,0.4632439017295837,1.0,1.0,0.0,1.0,-2.415818452835083,2.41581392288208,4.624606390279951e-06,1.8291761875152588,0.834201991558075,0.834201991558075,0.0,103.94229888916016,114.0,18980.623046875,-0.0,1232.7786865234375,1.0,283.1499938964844,285.0966186523437,290.61279296875,291.9042358398437,293.1499938964844,293.1499938964844,283.1499938964844,17679.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401165723800659,1.0,0.0,0.0,2.330044984817505,2.3300554752349854,3.622613746756542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.40087890625,0.0,413.2164001464844,1895.4371337890625,0.0,1174.044677734375,0.5839719176292419,1.0,0.0,3.0,1.0,0.0
12046680,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.9990000128746032,0.5692435503005981,0.4480894207954407,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642822265625,0.8272481560707092,0.2808240056037903,0.2671341598033905,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642517089844,0.810213029384613,0.2622773349285126,0.1847413033246994,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7481734156608582,0.2063953280448913,0.1973172426223755,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7428322434425354,0.2014575153589248,0.9150277376174928,285.7643127441406,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2364501953125,285.7647705078125,1.0,0.4632439017295837,1.0,1.0,0.0,1.0,-2.415818452835083,2.41581392288208,4.624606390279951e-06,1.8291761875152588,0.834201991558075,0.834201991558075,0.0,103.94229888916016,114.0,18980.623046875,-0.0,1232.7786865234375,1.0,283.1499938964844,285.0966186523437,290.61279296875,291.9042358398437,293.1499938964844,293.1499938964844,283.1499938964844,17679.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401165723800659,1.0,0.0,0.0,2.330044984817505,2.3300554752349854,3.622613746756542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.40087890625,0.0,413.2164001464844,1895.4371337890625,0.0,1174.044677734375,0.5839719176292419,1.0,0.0,3.0,1.0,0.0
12046740,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.9990000128746032,0.5665031671524048,0.4553539454936981,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.8255284428596497,0.283419519662857,0.2696525752544403,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.771728515625,0.8066259026527405,0.2629324793815613,0.1852535009384155,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.7456688284873962,0.2074702382087707,0.1984100192785263,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.7392858862876892,0.2015321999788284,0.915743052959442,285.77178955078125,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2333068847656,285.7721862792969,1.0,0.4669465720653534,1.0,1.0,0.0,1.0,-2.430361032485962,2.43035626411438,4.680463462136686e-06,1.840260028839112,0.8378392457962036,0.8378392457962036,0.0,106.4251937866211,117.0,19114.486328125,-0.0,1260.2899169921875,1.0,283.1499938964844,285.09979248046875,290.6175231933594,291.9179992675781,293.1499938964844,293.1499938964844,283.1499938964844,17661.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435177326202393,1.0,0.0,0.0,2.342752456665039,2.3427629470825195,3.662235030787997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.779296875,0.0,418.9973754882813,1895.4371337890625,0.0,1196.732177734375,0.5867495536804199,1.0,0.0,3.0,1.0,0.0
12046800,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.9990000128746032,0.5665031671524048,0.4553539454936981,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.8255284428596497,0.283419519662857,0.2696525752544403,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.771728515625,0.8066259026527405,0.2629324793815613,0.1852535009384155,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.7456688284873962,0.2074702382087707,0.1984100192785263,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.7392858862876892,0.2015321999788284,0.915743052959442,285.77178955078125,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2333068847656,285.7721862792969,1.0,0.4669465720653534,1.0,1.0,0.0,1.0,-2.430361032485962,2.43035626411438,4.680463462136686e-06,1.840260028839112,0.8378392457962036,0.8378392457962036,0.0,106.4251937866211,117.0,19114.486328125,-0.0,1260.2899169921875,1.0,283.1499938964844,285.09979248046875,290.6175231933594,291.9179992675781,293.1499938964844,293.1499938964844,283.1499938964844,17661.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435177326202393,1.0,0.0,0.0,2.342752456665039,2.3427629470825195,3.662235030787997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.779296875,0.0,418.9973754882813,1895.4371337890625,0.0,1196.732177734375,0.5867495536804199,1.0,0.0,3.0,1.0,0.0
12046860,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.9990000128746032,0.5630136728286743,0.463082492351532,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8236075043678284,0.2860197126865387,0.2721830904483795,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.8027623295783997,0.2635827958583832,0.185767650604248,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.7430010437965393,0.2085314691066742,0.199497178196907,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.7355855703353882,0.2015693932771682,0.9163503050804138,285.7784118652344,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.23309326171875,285.7787780761719,1.0,0.4708126783370971,1.0,1.0,0.0,1.0,-2.445341825485229,2.4453372955322266,4.738363259093603e-06,1.8516746759414675,0.8415203094482422,0.8415203094482422,0.0,109.0865478515625,105.0,19245.248046875,-0.0,1289.3763427734375,1.0,283.1499938964844,285.10223388671875,290.6188049316406,291.92791748046875,293.1499938964844,293.1499938964844,283.1499938964844,17649.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468272805213928,1.0,0.0,0.0,2.355896472930908,2.3559069633483887,3.703443951508234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.13037109375,0.0,425.0715942382813,1895.4371337890625,0.0,1219.0738525390625,0.5896358489990234,1.0,0.0,3.0,1.0,0.0
12046920,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.9990000128746032,0.5630136728286743,0.463082492351532,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8236075043678284,0.2860197126865387,0.2721830904483795,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.8027623295783997,0.2635827958583832,0.185767650604248,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.7430010437965393,0.2085314691066742,0.199497178196907,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.7355855703353882,0.2015693932771682,0.9163503050804138,285.7784118652344,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.23309326171875,285.7787780761719,1.0,0.4708126783370971,1.0,1.0,0.0,1.0,-2.445341825485229,2.4453372955322266,4.738363259093603e-06,1.8516746759414675,0.8415203094482422,0.8415203094482422,0.0,109.0865478515625,105.0,19245.248046875,-0.0,1289.3763427734375,1.0,283.1499938964844,285.10223388671875,290.6188049316406,291.92791748046875,293.1499938964844,293.1499938964844,283.1499938964844,17649.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468272805213928,1.0,0.0,0.0,2.355896472930908,2.3559069633483887,3.703443951508234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.13037109375,0.0,425.0715942382813,1895.4371337890625,0.0,1219.0738525390625,0.5896358489990234,1.0,0.0,3.0,1.0,0.0
12046980,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.9990000128746032,0.5603277087211609,0.458625465631485,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.8283200263977051,0.2885763049125671,0.2745576500892639,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755126953125,0.8060051202774048,0.2641829550266266,0.1861615926027298,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.7463513612747192,0.2095354944467544,0.2004134804010391,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.7377099394798279,0.2015233039855957,0.9160149097442628,285.77545166015625,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2353820800781,285.7748718261719,1.0,0.46926349401474,1.0,1.0,0.0,1.0,-2.4440317153930664,2.4440269470214844,4.7338799049612135e-06,1.8509970903396609,0.8450449705123901,0.8450449705123901,0.0,107.83560943603516,93.0,19278.2890625,-0.0,1282.56884765625,1.0,283.1499938964844,285.0960693359375,290.615966796875,291.930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17647.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498244404792786,1.0,0.0,0.0,2.369140386581421,2.3691508769989014,3.745199421700818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56884765625,0.0,431.3050537109375,1895.4371337890625,0.0,1239.5299072265625,0.5925593972206116,1.0,0.0,3.0,1.0,0.0
12047040,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.9990000128746032,0.5603277087211609,0.458625465631485,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.8283200263977051,0.2885763049125671,0.2745576500892639,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755126953125,0.8060051202774048,0.2641829550266266,0.1861615926027298,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.7463513612747192,0.2095354944467544,0.2004134804010391,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.7377099394798279,0.2015233039855957,0.9160149097442628,285.77545166015625,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2353820800781,285.7748718261719,1.0,0.46926349401474,1.0,1.0,0.0,1.0,-2.4440317153930664,2.4440269470214844,4.7338799049612135e-06,1.8509970903396609,0.8450449705123901,0.8450449705123901,0.0,107.83560943603516,93.0,19278.2890625,-0.0,1282.56884765625,1.0,283.1499938964844,285.0960693359375,290.615966796875,291.930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17647.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498244404792786,1.0,0.0,0.0,2.369140386581421,2.3691508769989014,3.745199421700818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56884765625,0.0,431.3050537109375,1895.4371337890625,0.0,1239.5299072265625,0.5925593972206116,1.0,0.0,3.0,1.0,0.0
12047100,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691345214844,0.9990000128746032,0.5601667165756226,0.4525097012519836,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.8328462839126587,0.2898389399051666,0.275686651468277,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.8098555207252502,0.264464259147644,0.1863136738538742,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.7500239014625549,0.2100195735692978,0.2008104175329208,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.7406868934631348,0.2014911323785781,0.9155623316764832,285.76922607421875,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.236328125,285.7684326171875,1.0,0.4670380353927612,1.0,1.0,0.0,1.0,-2.4381606578826904,2.4381558895111084,4.711333076556912e-06,1.846619725227356,0.8467291593551636,0.8467291593551636,0.0,105.96975708007812,93.0,19259.00390625,-0.0,1267.7310791015625,1.0,283.1499938964844,285.0892333984375,290.6119384765625,291.92755126953125,293.1499938964844,293.1499938964844,283.1499938964844,17656.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509097218513489,1.0,0.0,0.0,2.3755111694335938,2.3755218982696533,3.765368887798104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.79833984375,0.0,434.3744812011719,1895.4371337890625,0.0,1246.989013671875,0.5939802527427673,1.0,0.0,3.0,1.0,0.0
12047160,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607421875,0.9990000128746032,0.5609428882598877,0.4442813992500305,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8386837840080261,0.2910951375961303,0.2767872214317322,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.8148702383041382,0.2647357285022735,0.1864426881074905,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611389160156,0.7549200654029846,0.2104953676462173,0.2011773735284805,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.7448331713676453,0.2014697343111038,0.915033996105194,285.7608337402344,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2369079589844,285.75982666015625,1.0,0.4640030562877655,1.0,1.0,0.0,1.0,-2.429561376571656,2.429556608200073,4.6783161451458e-06,1.84015703201294,0.8481894135475159,0.8481894135475159,0.0,103.46739196777344,96.0,19221.638671875,-0.0,1247.0745849609375,1.0,283.1499938964844,285.08062744140625,290.6064453125,291.9212646484375,293.1499938964844,293.1499938964844,283.1499938964844,17660.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515712738037109,1.0,0.0,0.0,2.3818705081939697,2.3818812370300293,3.7855562595723313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.80517578125,0.0,437.4294738769531,1895.4371337890625,0.0,1251.549072265625,0.5953930616378784,1.0,0.0,3.0,1.0,0.0
12047220,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.9990000128746032,0.5634783506393433,0.4362223446369171,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8455885648727417,0.2934377789497375,0.2789001166820526,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.820012092590332,0.2652564942836761,0.1867386102676391,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.760386049747467,0.2113939076662063,0.2019347101449966,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.7490810751914978,0.2015005052089691,0.9146686792373656,285.7489929199219,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.23846435546875,285.7485656738281,1.0,0.4617762863636017,1.0,1.0,0.0,1.0,-2.4232287406921387,2.423224210739136,4.653668383980403e-06,1.8351742029190063,0.8509570360183716,0.8509570360183716,0.0,101.12189483642578,96.0,19199.77734375,-0.0,1229.88232421875,1.0,283.1499938964844,285.0686950683594,290.5951232910156,291.90753173828125,293.1499938964844,293.1499938964844,283.1499938964844,17679.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518581509590149,1.0,0.0,0.0,2.392851114273072,2.392861843109131,3.820539973276027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42919921875,0.0,442.7999877929688,1895.4371337890625,0.0,1253.529296875,0.5978516936302185,1.0,0.0,3.0,1.0,0.0
12047280,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7482604980469,0.9990000128746032,0.5636998414993286,0.4357581436634063,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.846057653427124,0.2936432063579559,0.2790881097316742,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.8203248977661133,0.265302836894989,0.186767041683197,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.7607390284538269,0.2114729285240173,0.2020042091608047,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.7493351101875305,0.2015059143304824,0.9146652221679688,285.7483215332031,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2387084960937,285.7478942871094,1.0,0.4616630971431732,1.0,1.0,0.0,1.0,-2.4230101108551025,2.4230053424835205,4.652820280171e-06,1.835003137588501,0.8510430455207825,0.8510430455207825,0.0,100.99361419677734,99.0,19199.9921875,-0.0,1229.0948486328125,1.0,283.1499938964844,285.0679016113281,290.59423828125,291.906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17680.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518481969833374,1.0,0.0,0.0,2.393797874450684,2.393808603286743,3.823564043159422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.193359375,0.0,443.2616271972656,1895.4371337890625,0.0,1253.460693359375,0.5980626344680786,1.0,0.0,3.0,1.0,0.0
12047340,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.9990000128746032,0.5661337971687317,0.4322762787342071,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.8505653738975525,0.296231597661972,0.2814815640449524,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.8229084610939026,0.2658952474594116,0.1871490627527237,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.7638838887214661,0.2124689817428589,0.2029051333665847,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.751309871673584,0.2015888541936874,0.9148368239402772,285.74224853515625,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2420349121094,285.7420654296875,1.0,0.4611696004867553,1.0,1.0,0.0,1.0,-2.423445463180542,2.42344069480896,4.654403255699435e-06,1.835286259651184,0.8537315726280212,0.8537315726280212,0.0,100.11141967773438,102.0,19219.91796875,-0.0,1225.9676513671875,1.0,283.1499938964844,285.06060791015625,290.5852355957031,291.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,17699.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516625881195068,1.0,0.0,0.0,2.4049952030181885,2.405005931854248,3.859417461171688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.58740234375,0.0,448.7889709472656,1895.4371337890625,0.0,1252.1793212890625,0.60057133436203,1.0,0.0,3.0,1.0,0.0
12047400,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.9990000128746032,0.5661337971687317,0.4322762787342071,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.8505653738975525,0.296231597661972,0.2814815640449524,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.8229084610939026,0.2658952474594116,0.1871490627527237,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.7638838887214661,0.2124689817428589,0.2029051333665847,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.751309871673584,0.2015888541936874,0.9148368239402772,285.74224853515625,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2420349121094,285.7420654296875,1.0,0.4611696004867553,1.0,1.0,0.0,1.0,-2.423445463180542,2.42344069480896,4.654403255699435e-06,1.835286259651184,0.8537315726280212,0.8537315726280212,0.0,100.11141967773438,102.0,19219.91796875,-0.0,1225.9676513671875,1.0,283.1499938964844,285.06060791015625,290.5852355957031,291.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,17699.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516625881195068,1.0,0.0,0.0,2.4049952030181885,2.405005931854248,3.859417461171688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.58740234375,0.0,448.7889709472656,1895.4371337890625,0.0,1252.1793212890625,0.60057133436203,1.0,0.0,3.0,1.0,0.0
12047460,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.9990000128746032,0.567608654499054,0.4322716891765594,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.852965772151947,0.2988520562648773,0.2839418947696686,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8234903812408447,0.2665086984634399,0.1875721961259842,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7650701999664307,0.2134755551815033,0.2038524895906448,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7514175772666931,0.20167838037014,0.915235161781311,285.7398986816406,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2447509765625,285.7398986816406,1.0,0.4620361328125,1.0,1.0,0.0,1.0,-2.428518295288086,2.428513526916504,4.673829153034603e-06,1.839107036590576,0.8562679886817932,0.8562679886817932,0.0,100.29576110839844,105.0,19265.716796875,-0.0,1232.720703125,1.0,283.1499938964844,285.0565490722656,290.5789794921875,291.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,17718.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518592238426208,1.0,0.0,0.0,2.4154930114746094,2.415503978729248,3.893184157277574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.92626953125,0.0,454.0161437988281,1895.4371337890625,0.0,1253.536865234375,0.6029250025749207,1.0,0.0,3.0,1.0,0.0
12047520,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.9990000128746032,0.567608654499054,0.4322716891765594,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.852965772151947,0.2988520562648773,0.2839418947696686,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.8234903812408447,0.2665086984634399,0.1875721961259842,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7650701999664307,0.2134755551815033,0.2038524895906448,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7514175772666931,0.20167838037014,0.915235161781311,285.7398986816406,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2447509765625,285.7398986816406,1.0,0.4620361328125,1.0,1.0,0.0,1.0,-2.428518295288086,2.428513526916504,4.673829153034603e-06,1.839107036590576,0.8562679886817932,0.8562679886817932,0.0,100.29576110839844,105.0,19265.716796875,-0.0,1232.720703125,1.0,283.1499938964844,285.0565490722656,290.5789794921875,291.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,17718.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518592238426208,1.0,0.0,0.0,2.4154930114746094,2.415503978729248,3.893184157277574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.92626953125,0.0,454.0161437988281,1895.4371337890625,0.0,1253.536865234375,0.6029250025749207,1.0,0.0,3.0,1.0,0.0
12047580,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.9990000128746032,0.5679004192352295,0.4348560571670532,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8537536859512329,0.301497220993042,0.286452978849411,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8225826025009155,0.2671387493610382,0.1880269050598144,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.7647726535797119,0.2144869267940521,0.2048316150903701,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.7501165866851807,0.2017653733491897,0.9157495498657228,285.7403564453125,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2453308105469,285.740478515625,1.0,0.4639030992984772,1.0,1.0,0.0,1.0,-2.436979293823242,2.43697452545166,4.706380423158407e-06,1.845510482788086,0.8586791157722473,0.8586791157722473,0.0,101.27191925048828,108.0,19330.65234375,-0.0,1246.81494140625,1.0,283.1499938964844,285.05499267578125,290.5733337402344,291.8895874023437,293.1499938964844,293.1499938964844,283.1499938964844,17734.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527112126350403,1.0,0.0,0.0,2.4253480434417725,2.425359010696411,3.925016756056721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.32861328125,0.0,458.9591369628906,1895.4371337890625,0.0,1259.43017578125,0.6051346659660339,1.0,0.0,3.0,1.0,0.0
12047640,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.9990000128746032,0.5679004192352295,0.4348560571670532,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8537536859512329,0.301497220993042,0.286452978849411,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.8225826025009155,0.2671387493610382,0.1880269050598144,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.7647726535797119,0.2144869267940521,0.2048316150903701,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403564453125,0.7501165866851807,0.2017653733491897,0.9157495498657228,285.7403564453125,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2453308105469,285.740478515625,1.0,0.4639030992984772,1.0,1.0,0.0,1.0,-2.436979293823242,2.43697452545166,4.706380423158407e-06,1.845510482788086,0.8586791157722473,0.8586791157722473,0.0,101.27191925048828,108.0,19330.65234375,-0.0,1246.81494140625,1.0,283.1499938964844,285.05499267578125,290.5733337402344,291.8895874023437,293.1499938964844,293.1499938964844,283.1499938964844,17734.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527112126350403,1.0,0.0,0.0,2.4253480434417725,2.425359010696411,3.925016756056721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.32861328125,0.0,458.9591369628906,1895.4371337890625,0.0,1259.43017578125,0.6051346659660339,1.0,0.0,3.0,1.0,0.0
12047700,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.9990000128746032,0.5675967931747437,0.4368817508220672,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.8536921143531799,0.3028274178504944,0.2877234816551208,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.821712851524353,0.2674587965011596,0.1882635056972503,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.7642085552215576,0.2149931788444519,0.2053294777870178,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7490774393081665,0.2018077671527862,0.9160374402999878,285.741455078125,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2449035644531,285.7416076660156,1.0,0.4651201069355011,1.0,1.0,0.0,1.0,-2.442167520523072,2.4421627521514893,4.726407951238798e-06,1.849441647529602,0.8599036335945129,0.8599036335945129,0.0,101.98744201660156,108.0,19368.515625,-0.0,1255.987548828125,1.0,283.1499938964844,285.05499267578125,290.5702209472656,291.8886108398437,293.1499938964844,293.1499938964844,283.1499938964844,17745.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533582806587219,1.0,0.0,0.0,2.4299874305725098,2.4299983978271484,3.940047292871897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.2119140625,0.0,461.3133850097656,1895.4371337890625,0.0,1263.9171142578125,0.6061782836914062,1.0,0.0,3.0,1.0,0.0
12047760,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.5670070052146912,0.4392924308776855,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8533960580825806,0.3041619956493377,0.2890023291110992,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.820629358291626,0.2677817046642303,0.1885051429271698,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7634324431419373,0.2154993265867233,0.2058314085006714,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.74784255027771,0.2018486112356186,0.9163392186164856,285.7429504394531,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2442626953125,285.7431640625,1.0,0.4664860069751739,1.0,1.0,0.0,1.0,-2.4478561878204346,2.4478514194488525,4.748420451505808e-06,1.8537538051605225,0.8609918355941772,0.8609918355941772,0.0,102.8247528076172,111.0,19409.677734375,-0.0,1266.305419921875,1.0,283.1499938964844,285.0553283691406,290.5668640136719,291.8876037597656,293.1499938964844,293.1499938964844,283.1499938964844,17749.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541159152984619,1.0,0.0,0.0,2.434638261795044,2.4346492290496826,3.955143483835856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.20068359375,0.0,463.6470336914063,1895.4371337890625,0.0,1269.182861328125,0.6072171926498413,1.0,0.0,3.0,1.0,0.0
