time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047820,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9990000128746032,0.5650931000709534,0.4449752271175384,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.8522968292236328,0.3068415522575378,0.2915795743465423,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.8179959058761597,0.2684337794780731,0.1890000700950622,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470397949219,0.7614275217056274,0.2165101766586303,0.2068435847759246,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.74495929479599,0.2019211202859878,0.916954755783081,285.7471008300781,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.24322509765625,285.74737548828125,1.0,0.469549298286438,1.0,1.0,0.0,1.0,-2.4603309631347656,2.460326194763184,4.796884695679182e-06,1.863212943077088,0.8632302284240723,0.8632302284240723,0.0,104.77954864501952,114.0,19498.71875,-0.0,1289.5816650390625,1.0,283.1499938964844,285.0570373535156,290.5595092773437,291.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,17762.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558406352996826,1.0,0.0,0.0,2.443454504013061,2.44346570968628,3.9838400311964506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.326171875,0.0,468.1211853027344,1895.4371337890625,0.0,1281.2186279296875,0.6091932654380798,1.0,0.0,3.0,1.0,0.0
12047880,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9990000128746032,0.5650931000709534,0.4449752271175384,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.8522968292236328,0.3068415522575378,0.2915795743465423,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.8179959058761597,0.2684337794780731,0.1890000700950622,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470397949219,0.7614275217056274,0.2165101766586303,0.2068435847759246,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.74495929479599,0.2019211202859878,0.916954755783081,285.7471008300781,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.24322509765625,285.74737548828125,1.0,0.469549298286438,1.0,1.0,0.0,1.0,-2.4603309631347656,2.460326194763184,4.796884695679182e-06,1.863212943077088,0.8632302284240723,0.8632302284240723,0.0,104.77954864501952,114.0,19498.71875,-0.0,1289.5816650390625,1.0,283.1499938964844,285.0570373535156,290.5595092773437,291.8853454589844,293.1499938964844,293.1499938964844,283.1499938964844,17762.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558406352996826,1.0,0.0,0.0,2.443454504013061,2.44346570968628,3.9838400311964506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.326171875,0.0,468.1211853027344,1895.4371337890625,0.0,1281.2186279296875,0.6091932654380798,1.0,0.0,3.0,1.0,0.0
12047940,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.9990000128746032,0.5622344613075256,0.4516063928604126,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8506685495376587,0.3095326125621795,0.2941792011260986,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8148583173751831,0.2690924108028412,0.1895079612731933,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.758956789970398,0.2175167053937912,0.2078630179166793,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7416466474533081,0.2019683867692947,0.9175249338150024,285.75250244140625,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2434387207031,285.7528381347656,1.0,0.4729693830013275,1.0,1.0,0.0,1.0,-2.473942756652832,2.47393798828125,4.850061486649793e-06,1.8735370635986328,0.8654299974441528,0.8654299974441528,0.0,107.05267333984376,117.0,19595.93359375,-0.0,1315.8154296875,1.0,283.1499938964844,285.05987548828125,290.5517272949219,291.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,17772.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577306985855103,1.0,0.0,0.0,2.451888084411621,2.45189905166626,4.01138777306187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.73974609375,0.0,472.4182739257813,1895.4371337890625,0.0,1294.4857177734375,0.6110811829566956,1.0,0.0,3.0,1.0,0.0
12048000,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.9990000128746032,0.5622344613075256,0.4516063928604126,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8506685495376587,0.3095326125621795,0.2941792011260986,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.8148583173751831,0.2690924108028412,0.1895079612731933,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.758956789970398,0.2175167053937912,0.2078630179166793,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7416466474533081,0.2019683867692947,0.9175249338150024,285.75250244140625,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2434387207031,285.7528381347656,1.0,0.4729693830013275,1.0,1.0,0.0,1.0,-2.473942756652832,2.47393798828125,4.850061486649793e-06,1.8735370635986328,0.8654299974441528,0.8654299974441528,0.0,107.05267333984376,117.0,19595.93359375,-0.0,1315.8154296875,1.0,283.1499938964844,285.05987548828125,290.5517272949219,291.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,17772.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577306985855103,1.0,0.0,0.0,2.451888084411621,2.45189905166626,4.01138777306187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.73974609375,0.0,472.4182739257813,1895.4371337890625,0.0,1294.4857177734375,0.6110811829566956,1.0,0.0,3.0,1.0,0.0
12048060,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.9990000128746032,0.5585891008377075,0.4588871598243713,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.8487147092819214,0.3122306168079376,0.2967940270900726,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.8113768696784973,0.269754409790039,0.1900245547294616,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.756209671497345,0.2185164093971252,0.20888452231884,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.7380693554878235,0.2019773870706558,0.9179760813713074,285.7588806152344,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2449951171875,285.75927734375,1.0,0.4766208827495575,1.0,1.0,0.0,1.0,-2.488224744796753,2.488219738006592,4.906184130959446e-06,1.88437020778656,0.86762535572052,0.86762535572052,0.0,109.55702209472656,105.0,19699.498046875,-0.0,1344.1298828125,1.0,283.1499938964844,285.06353759765625,290.54425048828125,291.8812866210937,293.1499938964844,293.1499938964844,283.1499938964844,17779.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596724987030029,1.0,0.0,0.0,2.460042715072632,2.4600539207458496,4.038114980176033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.53857421875,0.0,476.5878601074219,1895.4371337890625,0.0,1308.1995849609375,0.6129046678543091,1.0,0.0,3.0,1.0,0.0
12048120,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.9990000128746032,0.5585891008377075,0.4588871598243713,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.8487147092819214,0.3122306168079376,0.2967940270900726,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.8113768696784973,0.269754409790039,0.1900245547294616,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.756209671497345,0.2185164093971252,0.20888452231884,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.7380693554878235,0.2019773870706558,0.9179760813713074,285.7588806152344,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2449951171875,285.75927734375,1.0,0.4766208827495575,1.0,1.0,0.0,1.0,-2.488224744796753,2.488219738006592,4.906184130959446e-06,1.88437020778656,0.86762535572052,0.86762535572052,0.0,109.55702209472656,105.0,19699.498046875,-0.0,1344.1298828125,1.0,283.1499938964844,285.06353759765625,290.54425048828125,291.8812866210937,293.1499938964844,293.1499938964844,283.1499938964844,17779.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596724987030029,1.0,0.0,0.0,2.460042715072632,2.4600539207458496,4.038114980176033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.53857421875,0.0,476.5878601074219,1895.4371337890625,0.0,1308.1995849609375,0.6129046678543091,1.0,0.0,3.0,1.0,0.0
12048180,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.9990000128746032,0.5558227300643921,0.4539786875247955,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.8539467453956604,0.3148890435695648,0.2992577254772186,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.8147550225257874,0.2703752219676971,0.1904279142618179,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.7598972320556641,0.2194673269987106,0.2097441405057907,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.740435779094696,0.2019175440073013,0.917538046836853,285.7574157714844,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2446594238281,285.7569885253906,1.0,0.4749097526073456,1.0,1.0,0.0,1.0,-2.4862985610961914,2.4862935543060303,4.899126906821039e-06,1.8831900358200075,0.869696319103241,0.869696319103241,0.0,108.16984558105467,93.0,19713.41015625,-0.0,1335.8370361328125,1.0,283.1499938964844,285.0599975585937,290.53643798828125,291.8768920898437,293.1499938964844,293.1499938964844,283.1499938964844,17788.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614150404930115,1.0,0.0,0.0,2.467907428741455,2.467918634414673,4.063975893586758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.73876953125,0.0,480.6415100097656,1895.4371337890625,0.0,1320.5771484375,0.6146648526191711,1.0,0.0,3.0,1.0,0.0
12048240,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.9990000128746032,0.5558227300643921,0.4539786875247955,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.8539467453956604,0.3148890435695648,0.2992577254772186,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.8147550225257874,0.2703752219676971,0.1904279142618179,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.7598972320556641,0.2194673269987106,0.2097441405057907,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.740435779094696,0.2019175440073013,0.917538046836853,285.7574157714844,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2446594238281,285.7569885253906,1.0,0.4749097526073456,1.0,1.0,0.0,1.0,-2.4862985610961914,2.4862935543060303,4.899126906821039e-06,1.8831900358200075,0.869696319103241,0.869696319103241,0.0,108.16984558105467,93.0,19713.41015625,-0.0,1335.8370361328125,1.0,283.1499938964844,285.0599975585937,290.53643798828125,291.8768920898437,293.1499938964844,293.1499938964844,283.1499938964844,17788.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614150404930115,1.0,0.0,0.0,2.467907428741455,2.467918634414673,4.063975893586758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.73876953125,0.0,480.6415100097656,1895.4371337890625,0.0,1320.5771484375,0.6146648526191711,1.0,0.0,3.0,1.0,0.0
12048300,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.9990000128746032,0.5556147694587708,0.4476314187049866,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.8589871525764465,0.3162050545215606,0.3004337549209595,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.8186185359954834,0.270671397447586,0.1905878633260727,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.7638885378837585,0.2199287116527557,0.2101165056228637,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.743593692779541,0.2018890678882599,0.91707581281662,285.75262451171875,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452392578125,285.7519836425781,1.0,0.472624272108078,1.0,1.0,0.0,1.0,-2.4801735877990723,2.4801688194274902,4.8751471695140935e-06,1.8786035776138303,0.8706948161125183,0.8706948161125183,0.0,106.2448501586914,93.0,19688.126953125,-0.0,1320.086669921875,1.0,283.1499938964844,285.05499267578125,290.5314025878906,291.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,17798.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619148254394531,1.0,0.0,0.0,2.471571922302246,2.471583127975464,4.076053699009208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.3896484375,0.0,482.5690612792969,1895.4371337890625,0.0,1324.1395263671875,0.6154927611351013,1.0,0.0,3.0,1.0,0.0
12048360,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459411621094,0.9990000128746032,0.556304395198822,0.4391632378101349,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460632324219,0.8655275106430054,0.3175169825553894,0.3015836477279663,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.8237121105194092,0.2709613442420959,0.190727412700653,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7691958546638489,0.2203848958015442,0.2104619294404983,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74627685546875,0.7479743361473083,0.2018799632787704,0.9165763854980468,285.7460021972656,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.246337890625,285.7452087402344,1.0,0.4695431292057037,1.0,1.0,0.0,1.0,-2.4713664054870605,2.4713616371154785,4.840696874452988e-06,1.8719680309295648,0.8715196251869202,0.8715196251869202,0.0,103.6891632080078,96.0,19647.275390625,-0.0,1298.4615478515625,1.0,283.1499938964844,285.0484924316406,290.52587890625,291.8643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17802.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620270609855652,1.0,0.0,0.0,2.475236415863037,2.475247859954834,4.088149410108599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.19287109375,0.0,484.4700317382813,1895.4371337890625,0.0,1324.9403076171875,0.6163133978843689,1.0,0.0,3.0,1.0,0.0
12048420,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.9990000128746032,0.5587841272354126,0.4302405118942261,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.873835563659668,0.3201858103275299,0.3039908111095428,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8294584155082703,0.2715749442577362,0.1910795867443084,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.7755239605903625,0.2213333249092102,0.2112547159194946,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.7528606057167053,0.2019649147987365,0.9163748025894164,285.73785400390625,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2475891113281,285.7376708984375,1.0,0.4671393036842346,1.0,1.0,0.0,1.0,-2.4646551609039307,2.4646503925323486,4.814046860701637e-06,1.8666540384292605,0.8732715845108032,0.8732715845108032,0.0,101.12655639648438,99.0,19628.3125,-0.0,1279.5045166015625,1.0,283.1499938964844,285.0404968261719,290.5165710449219,291.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,17814.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612892746925354,1.0,0.0,0.0,2.482052803039551,2.482064247131348,4.1106963521997386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.41748046875,0.0,488.0483093261719,1895.4371337890625,0.0,1319.681396484375,0.6178484559059143,1.0,0.0,3.0,1.0,0.0
12048480,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.9990000128746032,0.5587841272354126,0.4302405118942261,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.873835563659668,0.3201858103275299,0.3039908111095428,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8294584155082703,0.2715749442577362,0.1910795867443084,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.7755239605903625,0.2213333249092102,0.2112547159194946,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.7528606057167053,0.2019649147987365,0.9163748025894164,285.73785400390625,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2475891113281,285.7376708984375,1.0,0.4671393036842346,1.0,1.0,0.0,1.0,-2.4646551609039307,2.4646503925323486,4.814046860701637e-06,1.8666540384292605,0.8732715845108032,0.8732715845108032,0.0,101.12655639648438,99.0,19628.3125,-0.0,1279.5045166015625,1.0,283.1499938964844,285.0404968261719,290.5165710449219,291.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,17814.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612892746925354,1.0,0.0,0.0,2.482052803039551,2.482064247131348,4.1106963521997386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.41748046875,0.0,488.0483093261719,1895.4371337890625,0.0,1319.681396484375,0.6178484559059143,1.0,0.0,3.0,1.0,0.0
12048540,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.9990000128746032,0.5609239339828491,0.4264878630638122,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8788816928863525,0.3229092061519623,0.3065046072006225,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8322871327400208,0.2722252607345581,0.1914983689785003,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.7789358496665955,0.2223139107227325,0.2121355086565017,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.7551242113113403,0.2021215260028839,0.9168424010276794,285.7371520996094,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2484741210937,285.7372436523437,1.0,0.4666441082954407,1.0,1.0,0.0,1.0,-2.465285062789917,2.465280294418335,4.816356977244141e-06,1.867052435874939,0.8751749992370605,0.8751749992370605,0.0,100.19319915771484,102.0,19663.67578125,-0.0,1276.35107421875,1.0,283.1499938964844,285.0384521484375,290.5145874023437,291.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17819.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602517366409302,1.0,0.0,0.0,2.488712310791016,2.4887237548828125,4.132784283683577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.34033203125,0.0,491.5204772949219,1895.4371337890625,0.0,1312.306640625,0.6193382143974304,1.0,0.0,3.0,1.0,0.0
12048600,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.9990000128746032,0.5609239339828491,0.4264878630638122,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8788816928863525,0.3229092061519623,0.3065046072006225,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.8322871327400208,0.2722252607345581,0.1914983689785003,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.7789358496665955,0.2223139107227325,0.2121355086565017,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.7551242113113403,0.2021215260028839,0.9168424010276794,285.7371520996094,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2484741210937,285.7372436523437,1.0,0.4666441082954407,1.0,1.0,0.0,1.0,-2.465285062789917,2.465280294418335,4.816356977244141e-06,1.867052435874939,0.8751749992370605,0.8751749992370605,0.0,100.19319915771484,102.0,19663.67578125,-0.0,1276.35107421875,1.0,283.1499938964844,285.0384521484375,290.5145874023437,291.84844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17819.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602517366409302,1.0,0.0,0.0,2.488712310791016,2.4887237548828125,4.132784283683577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.34033203125,0.0,491.5204772949219,1895.4371337890625,0.0,1312.306640625,0.6193382143974304,1.0,0.0,3.0,1.0,0.0
12048660,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409973144531,0.9990000128746032,0.5621170401573181,0.4262407422065735,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.8815774321556091,0.3256755769252777,0.3090959191322326,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.8330678939819336,0.2729053795337677,0.1919645369052887,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7802618145942688,0.2233164608478546,0.2130736708641052,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.7554689645767212,0.2022958248853683,0.9175990223884584,285.740966796875,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2498474121094,285.74127197265625,1.0,0.4675239622592926,1.0,1.0,0.0,1.0,-2.4706950187683105,2.4706902503967285,4.837398137169657e-06,1.8711012601852417,0.8773380517959595,0.8773380517959595,0.0,100.33106231689452,105.0,19736.640625,-0.0,1283.512451171875,1.0,283.1499938964844,285.0400085449219,290.5191955566406,291.85504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17814.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597654819488525,1.0,0.0,0.0,2.495538711547852,2.4955499172210693,4.15548726095949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.7724609375,0.0,495.0528869628906,1895.4371337890625,0.0,1308.858154296875,0.6208547949790955,1.0,0.0,3.0,1.0,0.0
12048720,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409973144531,0.9990000128746032,0.5621170401573181,0.4262407422065735,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.8815774321556091,0.3256755769252777,0.3090959191322326,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.8330678939819336,0.2729053795337677,0.1919645369052887,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7802618145942688,0.2233164608478546,0.2130736708641052,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.7554689645767212,0.2022958248853683,0.9175990223884584,285.740966796875,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2498474121094,285.74127197265625,1.0,0.4675239622592926,1.0,1.0,0.0,1.0,-2.4706950187683105,2.4706902503967285,4.837398137169657e-06,1.8711012601852417,0.8773380517959595,0.8773380517959595,0.0,100.33106231689452,105.0,19736.640625,-0.0,1283.512451171875,1.0,283.1499938964844,285.0400085449219,290.5191955566406,291.85504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17814.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597654819488525,1.0,0.0,0.0,2.495538711547852,2.4955499172210693,4.15548726095949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.7724609375,0.0,495.0528869628906,1895.4371337890625,0.0,1308.858154296875,0.6208547949790955,1.0,0.0,3.0,1.0,0.0
12048780,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.9990000128746032,0.5621805191040039,0.4285808205604553,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.8824979662895203,0.3284746408462524,0.3117456138134002,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.8323261737823486,0.2736092507839203,0.1924671232700348,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.7800249457359314,0.2243334501981735,0.2140527218580246,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.7543633580207825,0.2024680972099304,0.9184840321540833,285.7481689453125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25067138671875,285.7486267089844,1.0,0.4694003164768219,1.0,1.0,0.0,1.0,-2.479532480239868,2.479527473449707,4.871968030784046e-06,1.8777668476104736,0.8800181150436401,0.8800181150436401,0.0,101.25489807128906,108.0,19840.251953125,-0.0,1298.219970703125,1.0,283.1499938964844,285.04412841796875,290.5282287597656,291.8685913085937,293.1499938964844,293.1499938964844,283.1499938964844,17801.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600674390792847,1.0,0.0,0.0,2.5028793811798096,2.5028908252716064,4.179970574114122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.82666015625,0.0,498.8259887695313,1895.4371337890625,0.0,1310.998779296875,0.6224750280380249,1.0,0.0,3.0,1.0,0.0
12048840,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.9990000128746032,0.5621805191040039,0.4285808205604553,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.8824979662895203,0.3284746408462524,0.3117456138134002,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.8323261737823486,0.2736092507839203,0.1924671232700348,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.7800249457359314,0.2243334501981735,0.2140527218580246,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.7543633580207825,0.2024680972099304,0.9184840321540833,285.7481689453125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25067138671875,285.7486267089844,1.0,0.4694003164768219,1.0,1.0,0.0,1.0,-2.479532480239868,2.479527473449707,4.871968030784046e-06,1.8777668476104736,0.8800181150436401,0.8800181150436401,0.0,101.25489807128906,108.0,19840.251953125,-0.0,1298.219970703125,1.0,283.1499938964844,285.04412841796875,290.5282287597656,291.8685913085937,293.1499938964844,293.1499938964844,283.1499938964844,17801.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600674390792847,1.0,0.0,0.0,2.5028793811798096,2.5028908252716064,4.179970574114122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.82666015625,0.0,498.8259887695313,1895.4371337890625,0.0,1310.998779296875,0.6224750280380249,1.0,0.0,3.0,1.0,0.0
12048900,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.9990000128746032,0.5617585778236389,0.4305323958396911,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8824243545532227,0.3298844993114471,0.3130886256694793,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.8315032124519348,0.2739688754081726,0.1927298903465271,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.7794395685195923,0.224845752120018,0.2145541757345199,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7533785700798035,0.2025506198406219,0.9189507365226746,285.7527770996094,285.5487976074219,293.6670837402344,287.5307312011719,293.6665344238281,297.2508544921875,285.7532958984375,1.0,0.4706372618675232,1.0,1.0,0.0,1.0,-2.4849698543548584,2.4849650859832764,4.893320237897569e-06,1.8818777799606323,0.8816002011299133,0.8816002011299133,0.0,101.95661163330078,108.0,19902.6796875,-0.0,1307.8804931640625,1.0,283.1499938964844,285.0469055175781,290.53399658203125,291.87750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17787.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605150103569031,1.0,0.0,0.0,2.5070128440856934,2.5070242881774902,4.1937877881537133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.203125,0.0,500.9277038574219,1895.4371337890625,0.0,1314.1756591796875,0.623379647731781,1.0,0.0,3.0,1.0,0.0
12048960,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.56108558177948,0.4328458309173584,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8821081519126892,0.3312993943691253,0.3144403398036957,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.8304779529571533,0.274332195520401,0.1929981559514999,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7786439061164856,0.2253595441579818,0.2150609791278839,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.7522011399269104,0.2026298940181732,0.9194226264953612,285.75787353515625,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2510681152344,285.7584533691406,1.0,0.4720116555690765,1.0,1.0,0.0,1.0,-2.49087142944336,2.4908664226531982,4.916555099043762e-06,1.8863428831100464,0.8833417892456055,0.8833417892456055,0.0,102.77159881591795,111.0,19970.7734375,-0.0,1318.6356201171875,1.0,283.1499938964844,285.04998779296875,290.5404357910156,291.8874206542969,293.1499938964844,293.1499938964844,283.1499938964844,17771.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610919833183289,1.0,0.0,0.0,2.511448860168457,2.511460304260254,4.2086426788046083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.02099609375,0.0,503.1841735839844,1895.4371337890625,0.0,1318.2772216796875,0.6243494153022766,1.0,0.0,3.0,1.0,0.0
12049020,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9990000128746032,0.5589873194694519,0.4384142756462097,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.880862295627594,0.3341430127620697,0.3171674013137817,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.8279201984405518,0.2750690877437591,0.1935496032238006,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.7765246629714966,0.2263902425765991,0.2160880416631698,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.74936443567276,0.2027730941772461,0.920353353023529,285.7694091796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.251953125,285.77008056640625,1.0,0.4751156866550445,1.0,1.0,0.0,1.0,-2.5038540363311768,2.503849029541016,4.967886980011826e-06,1.896174669265747,0.887391984462738,0.887391984462738,0.0,104.70260620117188,114.0,20124.142578125,-0.0,1343.0477294921875,1.0,283.1499938964844,285.056884765625,290.5556335449219,291.9105529785156,293.1499938964844,293.1499938964844,283.1499938964844,17731.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625824570655823,1.0,0.0,0.0,2.521477222442627,2.521488904953003,4.242320699177071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.0927734375,0.0,508.29681396484375,1895.4371337890625,0.0,1328.90673828125,0.6265389323234558,1.0,0.0,3.0,1.0,0.0
12049080,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694702148437,0.9990000128746032,0.5589873194694519,0.4384142756462097,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.880862295627594,0.3341430127620697,0.3171674013137817,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.8279201984405518,0.2750690877437591,0.1935496032238006,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.7765246629714966,0.2263902425765991,0.2160880416631698,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.74936443567276,0.2027730941772461,0.920353353023529,285.7694091796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.251953125,285.77008056640625,1.0,0.4751156866550445,1.0,1.0,0.0,1.0,-2.5038540363311768,2.503849029541016,4.967886980011826e-06,1.896174669265747,0.887391984462738,0.887391984462738,0.0,104.70260620117188,114.0,20124.142578125,-0.0,1343.0477294921875,1.0,283.1499938964844,285.056884765625,290.5556335449219,291.9105529785156,293.1499938964844,293.1499938964844,283.1499938964844,17731.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625824570655823,1.0,0.0,0.0,2.521477222442627,2.521488904953003,4.242320699177071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.0927734375,0.0,508.29681396484375,1895.4371337890625,0.0,1328.90673828125,0.6265389323234558,1.0,0.0,3.0,1.0,0.0
12049140,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9990000128746032,0.555992841720581,0.4449519217014313,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.8790181279182434,0.3370018899440765,0.3199203014373779,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.8248717188835144,0.2758170962333679,0.1941172331571579,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7738977670669556,0.22742260992527,0.2171280831098556,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.7460648417472839,0.2028867751359939,0.9212150573730468,285.7823486328125,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2528686523437,285.7830505371094,1.0,0.4785779416561126,1.0,1.0,0.0,1.0,-2.517984867095948,2.517979860305786,5.024087840865832e-06,1.906884789466858,0.8923012018203735,0.8923012018203735,0.0,106.95460510253906,117.0,20298.869140625,-0.0,1370.5262451171875,1.0,283.1499938964844,285.0644226074219,290.5743408203125,291.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,17683.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644042730331421,1.0,0.0,0.0,2.53331995010376,2.533331632614136,4.2822642853934667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.13427734375,0.0,514.375244140625,1895.4371337890625,0.0,1341.9654541015625,0.629124641418457,1.0,0.0,3.0,1.0,0.0
12049200,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9990000128746032,0.555992841720581,0.4449519217014313,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.8790181279182434,0.3370018899440765,0.3199203014373779,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.8248717188835144,0.2758170962333679,0.1941172331571579,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7738977670669556,0.22742260992527,0.2171280831098556,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821044921875,0.7460648417472839,0.2028867751359939,0.9212150573730468,285.7823486328125,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2528686523437,285.7830505371094,1.0,0.4785779416561126,1.0,1.0,0.0,1.0,-2.517984867095948,2.517979860305786,5.024087840865832e-06,1.906884789466858,0.8923012018203735,0.8923012018203735,0.0,106.95460510253906,117.0,20298.869140625,-0.0,1370.5262451171875,1.0,283.1499938964844,285.0644226074219,290.5743408203125,291.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,17683.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644042730331421,1.0,0.0,0.0,2.53331995010376,2.533331632614136,4.2822642853934667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.13427734375,0.0,514.375244140625,1895.4371337890625,0.0,1341.9654541015625,0.629124641418457,1.0,0.0,3.0,1.0,0.0
12049260,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.9990000128746032,0.55232834815979,0.4521548151969909,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.8768036961555481,0.3398721516132355,0.3226924836635589,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8215174674987793,0.2765730023384094,0.194696769118309,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.7709668874740601,0.2284539937973022,0.2181757986545562,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.7424864172935486,0.2029645889997482,0.9219611883163452,285.796142578125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2522888183594,285.796875,1.0,0.482277512550354,1.0,1.0,0.0,1.0,-2.5328240394592285,2.5328190326690674,5.083470114186639e-06,1.9181395769119265,0.8981236815452576,0.8981236815452576,0.0,109.441162109375,105.0,20491.283203125,-0.0,1400.2105712890625,1.0,283.1499938964844,285.0721130371094,290.5964660644531,291.9710998535156,293.1499938964844,293.1499938964844,283.1499938964844,17628.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666083335876465,1.0,0.0,0.0,2.547147512435913,2.547159194946289,4.329139073888655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.96923828125,0.0,521.5479736328125,1895.4371337890625,0.0,1357.8602294921875,0.6321483850479126,1.0,0.0,3.0,1.0,0.0
12049320,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962341308594,0.9990000128746032,0.55232834815979,0.4521548151969909,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.8768036961555481,0.3398721516132355,0.3226924836635589,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8215174674987793,0.2765730023384094,0.194696769118309,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.7709668874740601,0.2284539937973022,0.2181757986545562,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.7424864172935486,0.2029645889997482,0.9219611883163452,285.796142578125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2522888183594,285.796875,1.0,0.482277512550354,1.0,1.0,0.0,1.0,-2.5328240394592285,2.5328190326690674,5.083470114186639e-06,1.9181395769119265,0.8981236815452576,0.8981236815452576,0.0,109.441162109375,105.0,20491.283203125,-0.0,1400.2105712890625,1.0,283.1499938964844,285.0721130371094,290.5964660644531,291.9710998535156,293.1499938964844,293.1499938964844,283.1499938964844,17628.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666083335876465,1.0,0.0,0.0,2.547147512435913,2.547159194946289,4.329139073888655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.96923828125,0.0,521.5479736328125,1895.4371337890625,0.0,1357.8602294921875,0.6321483850479126,1.0,0.0,3.0,1.0,0.0
12049380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.9990000128746032,0.5498149394989014,0.4488089084625244,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.88102126121521,0.3422001600265503,0.3248593807220459,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.823941171169281,0.2771640419960022,0.1950906962156295,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.7737888693809509,0.2292657494544983,0.2189190834760666,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80145263671875,0.7442116737365723,0.2029758393764495,0.9219163060188292,285.80145263671875,285.34722900390625,293.82965087890625,287.6029052734375,293.8286437988281,297.2522888183594,285.8014221191406,1.0,0.4812184870243072,1.0,1.0,0.0,1.0,-2.5327391624450684,2.5327341556549072,5.0836520131269936e-06,1.918346047401428,0.9035109281539916,0.9035109281539916,0.0,108.55802154541016,105.0,20585.669921875,-0.0,1396.279296875,1.0,283.1499938964844,285.0724182128906,290.6153259277344,291.9979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17583.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687021851539612,1.0,0.0,0.0,2.56001877784729,2.560030460357666,4.373001729618409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.94677734375,0.0,528.3197021484375,1895.4371337890625,0.0,1373.056640625,0.6349716186523438,1.0,0.0,3.0,1.0,0.0
12049440,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.9990000128746032,0.5495517253875732,0.4469777941703796,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.8826723694801331,0.3427037298679352,0.3253158032894134,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012390136719,0.8250868320465088,0.2772888541221618,0.1951646357774734,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.7750346660614014,0.2294386774301529,0.2190646082162857,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80126953125,0.7451504468917847,0.2029770463705063,0.9218294024467468,285.8012390136719,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25244140625,285.8011169433594,1.0,0.4805973172187805,1.0,1.0,0.0,1.0,-2.5312485694885254,2.5312435626983643,5.077725745650241e-06,1.9172443151474,0.9047507643699646,0.9047507643699646,0.0,108.01570129394533,93.0,20597.1015625,-0.0,1392.022216796875,1.0,283.1499938964844,285.0713806152344,290.6191101074219,292.0029602050781,293.1499938964844,293.1499938964844,283.1499938964844,17574.23828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691281795501709,1.0,0.0,0.0,2.5630083084106445,2.5630202293396,4.383221607895394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.5400390625,0.0,529.9081420898438,1895.4371337890625,0.0,1376.159912109375,0.6386293768882751,1.0,0.0,3.0,1.0,0.0
12049500,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.9990000128746032,0.5492708683013916,0.4405296444892883,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.8882351517677307,0.3440920114517212,0.3265681564807892,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.829070508480072,0.2776196002960205,0.1953548192977905,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.790771484375,0.7793356776237488,0.2299078106880188,0.2194503098726272,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.7485176920890808,0.2029791325330734,0.9215255975723268,285.7905578613281,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.25299072265625,285.7896423339844,1.0,0.4783557653427124,1.0,1.0,0.0,1.0,-2.525336980819702,2.525331974029541,5.054178473073989e-06,1.912832498550415,0.9081699848175048,0.9081699848175048,0.0,106.09504699707033,93.0,20652.685546875,-0.0,1376.17822265625,1.0,283.1499938964844,285.0556335449219,290.6302185058594,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,17853.796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703475713729858,1.0,0.0,0.0,2.593517541885376,2.593529462814331,4.488194917939836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.99462890625,0.0,548.3064575195312,1895.4371337890625,0.0,1385.06396484375,0.6433342099189758,1.0,0.0,3.0,1.0,0.0
12049560,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.9990000128746032,0.5498170852661133,0.4320198595523834,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.8953343629837036,0.3454574644565582,0.3277761936187744,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.834326982498169,0.2779265642166137,0.1955120712518692,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.7849668264389038,0.2303579747676849,0.2197966128587722,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.7531176209449768,0.2029892206192016,0.921137511730194,285.7810363769531,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2537841796875,285.780029296875,1.0,0.4753328859806061,1.0,1.0,0.0,1.0,-2.5167055130004883,2.516700506210327,5.019811396778096e-06,1.9063459634780884,0.9117520451545716,0.9117520451545716,0.0,103.56533813476562,96.0,20670.041015625,-0.0,1354.3486328125,1.0,283.1499938964844,285.0429992675781,290.64013671875,292.0310363769531,293.1499938964844,293.1499938964844,283.1499938964844,17977.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713417768478394,1.0,0.0,0.0,2.612920999526977,2.612933158874512,4.555603538847208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.3623046875,0.0,559.9302368164062,1895.4371337890625,0.0,1392.3466796875,0.6508265137672424,1.0,0.0,3.0,1.0,0.0
12049620,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.9990000128746032,0.5518838167190552,0.4230544567108154,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.904152810573578,0.3481757044792175,0.3302480280399322,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.8403035402297974,0.2785198390483856,0.1958637833595276,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.791560173034668,0.2312497794628143,0.2205514013767242,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.758240818977356,0.2030786424875259,0.9210183024406432,285.7555847167969,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2555847167969,285.7548217773437,1.0,0.4729772210121155,1.0,1.0,0.0,1.0,-2.51007342338562,2.510068416595459,4.993013135390356e-06,1.901113986968994,0.91923189163208,0.91923189163208,0.0,101.02863311767578,99.0,20807.0625,-0.0,1335.14306640625,1.0,283.1499938964844,285.0079040527344,290.6610717773437,292.05859375,293.1499938964844,293.1499938964844,283.1499938964844,18602.439453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729156374931335,1.0,0.0,0.0,2.6796724796295166,2.679685354232788,4.791338028553582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.23828125,0.0,602.2734985351562,1895.4371337890625,0.0,1403.9176025390625,0.6670653223991394,1.0,0.0,3.0,1.0,0.0
