time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049680,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.9990000128746032,0.5518838167190552,0.4230544567108154,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.904152810573578,0.3481757044792175,0.3302480280399322,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557067871094,0.8403035402297974,0.2785198390483856,0.1958637833595276,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.791560173034668,0.2312497794628143,0.2205514013767242,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.758240818977356,0.2030786424875259,0.9210183024406432,285.7555847167969,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2555847167969,285.7548217773437,1.0,0.4729772210121155,1.0,1.0,0.0,1.0,-2.51007342338562,2.510068416595459,4.993013135390356e-06,1.901113986968994,0.91923189163208,0.91923189163208,0.0,101.02863311767578,99.0,20807.0625,-0.0,1335.14306640625,1.0,283.1499938964844,285.0079040527344,290.6610717773437,292.05859375,293.1499938964844,293.1499938964844,283.1499938964844,18602.439453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729156374931335,1.0,0.0,0.0,2.6796724796295166,2.679685354232788,4.791338028553582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.23828125,0.0,602.2734985351562,1895.4371337890625,0.0,1403.9176025390625,0.6670653223991394,1.0,0.0,3.0,1.0,0.0
12049740,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.9990000128746032,0.5533276796340942,0.4193842709064483,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9094614386558532,0.3508769571781158,0.3327575922012329,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8431244492530823,0.279082179069519,0.1962339282035827,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7949046492576599,0.2321178466081619,0.221340149641037,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7604981660842896,0.2031847089529037,0.921329379081726,285.7322692871094,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2554626464844,285.7315979003906,1.0,0.4724766910076141,1.0,1.0,0.0,1.0,-2.5104403495788574,2.5104353427886963,4.994376013200963e-06,1.901341676712036,0.927342414855957,0.927342414855957,0.0,100.12351989746094,102.0,21006.47265625,-0.0,1331.733154296875,1.0,283.1499938964844,284.9725036621094,290.686767578125,292.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,19374.662109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746925711631775,1.0,0.0,0.0,2.757903814315796,2.7579171657562256,5.075181093161518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.451171875,0.0,654.7129516601562,1895.4371337890625,0.0,1417.0438232421875,0.6860389113426208,1.0,0.0,3.0,1.0,0.0
12049800,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.9990000128746032,0.5533276796340942,0.4193842709064483,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9094614386558532,0.3508769571781158,0.3327575922012329,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.8431244492530823,0.279082179069519,0.1962339282035827,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7949046492576599,0.2321178466081619,0.221340149641037,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7604981660842896,0.2031847089529037,0.921329379081726,285.7322692871094,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2554626464844,285.7315979003906,1.0,0.4724766910076141,1.0,1.0,0.0,1.0,-2.5104403495788574,2.5104353427886963,4.994376013200963e-06,1.901341676712036,0.927342414855957,0.927342414855957,0.0,100.12351989746094,102.0,21006.47265625,-0.0,1331.733154296875,1.0,283.1499938964844,284.9725036621094,290.686767578125,292.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,19374.662109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746925711631775,1.0,0.0,0.0,2.757903814315796,2.7579171657562256,5.075181093161518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.451171875,0.0,654.7129516601562,1895.4371337890625,0.0,1417.0438232421875,0.6860389113426208,1.0,0.0,3.0,1.0,0.0
12049860,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.9990000128746032,0.5536686182022095,0.4194098114967346,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.912000834941864,0.3535594940185547,0.3352852165699005,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8436213731765747,0.2796176075935364,0.1966107040643692,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.7958739995956421,0.2329607903957367,0.2221409082412719,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.7605829238891602,0.2032559514045715,0.9216973185539246,285.7107238769531,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2543029785156,285.7101135253906,1.0,0.4733339548110962,1.0,1.0,0.0,1.0,-2.515362024307251,2.51535701751709,5.0139237828261685e-06,1.905049204826355,0.9361331462860109,0.9361331462860109,0.0,100.31694793701172,105.0,21245.736328125,-0.0,1338.7386474609375,1.0,283.1499938964844,284.9374694824219,290.7159423828125,292.13653564453125,293.1499938964844,293.1499938964844,283.1499938964844,20245.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772812604904175,1.0,0.0,0.0,2.8439106941223145,2.8439249992370605,5.39666245913395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.494140625,0.0,715.8201293945312,1895.4371337890625,0.0,1436.2823486328125,0.7068477869033813,1.0,0.0,3.0,1.0,0.0
12049920,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.9990000128746032,0.5536686182022095,0.4194098114967346,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71075439453125,0.912000834941864,0.3535594940185547,0.3352852165699005,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8436213731765747,0.2796176075935364,0.1966107040643692,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.7958739995956421,0.2329607903957367,0.2221409082412719,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.7605829238891602,0.2032559514045715,0.9216973185539246,285.7107238769531,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2543029785156,285.7101135253906,1.0,0.4733339548110962,1.0,1.0,0.0,1.0,-2.515362024307251,2.51535701751709,5.0139237828261685e-06,1.905049204826355,0.9361331462860109,0.9361331462860109,0.0,100.31694793701172,105.0,21245.736328125,-0.0,1338.7386474609375,1.0,283.1499938964844,284.9374694824219,290.7159423828125,292.13653564453125,293.1499938964844,293.1499938964844,283.1499938964844,20245.818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772812604904175,1.0,0.0,0.0,2.8439106941223145,2.8439249992370605,5.39666245913395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.494140625,0.0,715.8201293945312,1895.4371337890625,0.0,1436.2823486328125,0.7068477869033813,1.0,0.0,3.0,1.0,0.0
12049980,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.9990000128746032,0.5527169704437256,0.4221531450748443,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.9123483300209044,0.3562230169773102,0.3378213942050934,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.842396080493927,0.2801318168640136,0.196991428732872,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.7950811982154846,0.2337802648544311,0.2229456901550293,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.7590282559394836,0.2032748609781265,0.9219706058502196,285.6910400390625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2533264160156,285.6905212402344,1.0,0.4751597344875335,1.0,1.0,0.0,1.0,-2.523457288742065,2.5234522819519043,5.046223122917581e-06,1.911180019378662,0.9456610083580016,0.9456610083580016,0.0,101.3115692138672,108.0,21512.859375,-0.0,1353.22119140625,1.0,283.1499938964844,284.9035339355469,290.7460632324219,292.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,21184.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807583570480347,1.0,0.0,0.0,2.935250997543335,2.9352660179138184,5.748887588197249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.16015625,0.0,784.7266235351562,1895.4371337890625,0.0,1462.3370361328125,0.7289037704467773,1.0,0.0,3.0,1.0,0.0
12050040,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.9990000128746032,0.5527169704437256,0.4221531450748443,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.9123483300209044,0.3562230169773102,0.3378213942050934,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.842396080493927,0.2801318168640136,0.196991428732872,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.7950811982154846,0.2337802648544311,0.2229456901550293,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.7590282559394836,0.2032748609781265,0.9219706058502196,285.6910400390625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2533264160156,285.6905212402344,1.0,0.4751597344875335,1.0,1.0,0.0,1.0,-2.523457288742065,2.5234522819519043,5.046223122917581e-06,1.911180019378662,0.9456610083580016,0.9456610083580016,0.0,101.3115692138672,108.0,21512.859375,-0.0,1353.22119140625,1.0,283.1499938964844,284.9035339355469,290.7460632324219,292.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,21184.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807583570480347,1.0,0.0,0.0,2.935250997543335,2.9352660179138184,5.748887588197249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.16015625,0.0,784.7266235351562,1895.4371337890625,0.0,1462.3370361328125,0.7289037704467773,1.0,0.0,3.0,1.0,0.0
12050100,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795959472656,0.9990000128746032,0.5517566204071045,0.4243006706237793,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796569824219,0.9118967652320862,0.3575474917888641,0.3390916883945465,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.8413047194480896,0.2803821861743927,0.1971834897994995,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.7941898107528687,0.2341818213462829,0.2233487516641616,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.7577895522117615,0.2032627016305923,0.9220529198646544,285.6796569824219,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.25299072265625,285.6789855957031,1.0,0.476344496011734,1.0,1.0,0.0,1.0,-2.5283777713775635,2.5283725261688232,5.0659168664424215e-06,1.9149113893508911,0.9506883025169371,0.9506883025169371,0.0,102.03977966308594,108.0,21665.154296875,-0.0,1362.597900390625,1.0,283.1499938964844,284.8838806152344,290.7612609863281,292.2063903808594,293.1499938964844,293.1499938964844,283.1499938964844,21788.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827926635742188,1.0,0.0,0.0,2.990386962890625,2.9904024600982666,5.966890626041277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.8056640625,0.0,828.5646362304688,1895.4371337890625,0.0,1477.692626953125,0.7394521832466125,1.0,0.0,3.0,1.0,0.0
12050160,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.9990000128746032,0.5504938960075378,0.4268722534179687,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67340087890625,0.9111100435256958,0.3588677942752838,0.3403591811656952,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.8399587273597717,0.2806291580200195,0.1973741054534912,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.7930319905281067,0.2345785051584243,0.2237494438886642,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.673583984375,0.7563034296035767,0.2032352089881897,0.9220805764198304,285.67340087890625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2521057128906,285.6729736328125,1.0,0.4776721000671386,1.0,1.0,0.0,1.0,-2.5337343215942383,2.533729314804077,5.087404588266509e-06,1.9189752340316768,0.9556169509887696,0.9556169509887696,0.0,102.89531707763672,111.0,21799.13671875,-0.0,1373.1148681640625,1.0,283.1499938964844,284.8711242675781,290.7756652832031,292.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,22172.716796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684917151927948,1.0,0.0,0.0,3.0300447940826416,3.0300610065460205,6.126203970779898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.6650390625,0.0,860.7406005859375,1895.4371337890625,0.0,1493.8160400390625,0.7517582774162292,1.0,0.0,3.0,1.0,0.0
12050220,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580505371094,0.9990000128746032,0.5472011566162109,0.4329915344715118,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.9088201522827148,0.3614957928657532,0.3428950011730194,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581420898437,0.8367232084274292,0.2811140120029449,0.1977581083774566,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.7901354432106018,0.2353586852550506,0.2245499640703201,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7527955770492554,0.2031341046094894,0.9219876527786256,285.6580810546875,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.24951171875,285.65777587890625,1.0,0.4806577861309051,1.0,1.0,0.0,1.0,-2.5454463958740234,2.545441150665283,5.134551429364365e-06,1.927862286567688,0.9649384021759032,0.9649384021759032,0.0,104.90872955322266,114.0,22096.857421875,-0.0,1396.8707275390625,1.0,283.1499938964844,284.8409423828125,290.8042297363281,292.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,23229.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689486026763916,1.0,0.0,0.0,3.1259684562683105,3.1259853839874268,6.520223791994795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.52197265625,0.0,942.7362670898438,1895.4371337890625,0.0,1528.7872314453125,0.7749030590057373,1.0,0.0,3.0,1.0,0.0
12050280,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6580505371094,0.9990000128746032,0.5472011566162109,0.4329915344715118,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.9088201522827148,0.3614957928657532,0.3428950011730194,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581420898437,0.8367232084274292,0.2811140120029449,0.1977581083774566,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.7901354432106018,0.2353586852550506,0.2245499640703201,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7527955770492554,0.2031341046094894,0.9219876527786256,285.6580810546875,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.24951171875,285.65777587890625,1.0,0.4806577861309051,1.0,1.0,0.0,1.0,-2.5454463958740234,2.545441150665283,5.134551429364365e-06,1.927862286567688,0.9649384021759032,0.9649384021759032,0.0,104.90872955322266,114.0,22096.857421875,-0.0,1396.8707275390625,1.0,283.1499938964844,284.8409423828125,290.8042297363281,292.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,23229.513671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689486026763916,1.0,0.0,0.0,3.1259684562683105,3.1259853839874268,6.520223791994795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.52197265625,0.0,942.7362670898438,1895.4371337890625,0.0,1528.7872314453125,0.7749030590057373,1.0,0.0,3.0,1.0,0.0
12050340,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.9990000128746032,0.5430018305778503,0.44009730219841,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.905893862247467,0.3641103208065033,0.3454281687736511,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.832987904548645,0.28159099817276,0.1981440186500549,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7866930961608887,0.2361246347427368,0.2253471314907074,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.7487892508506775,0.2029707878828048,0.9216684699058532,285.64501953125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2469787597656,285.64483642578125,1.0,0.4839660227298736,1.0,1.0,0.0,1.0,-2.558067560195923,2.5580623149871826,5.185604095458984e-06,1.937437534332276,0.974102020263672,0.974102020263672,0.0,107.23910522460938,102.0,22401.537109375,-0.0,1423.396240234375,1.0,283.1499938964844,284.8131103515625,290.8318786621094,292.3212585449219,293.1499938964844,293.1499938964844,283.1499938964844,24316.275390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942568421363831,1.0,0.0,0.0,3.221776008605957,3.2217941284179688,6.926023843334406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.56884765625,0.0,1029.7310791015625,1895.4371337890625,0.0,1565.72705078125,0.7980225682258606,1.0,0.0,3.0,1.0,0.0
12050400,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.9990000128746032,0.5430018305778503,0.44009730219841,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.905893862247467,0.3641103208065033,0.3454281687736511,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.832987904548645,0.28159099817276,0.1981440186500549,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.7866930961608887,0.2361246347427368,0.2253471314907074,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.7487892508506775,0.2029707878828048,0.9216684699058532,285.64501953125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2469787597656,285.64483642578125,1.0,0.4839660227298736,1.0,1.0,0.0,1.0,-2.558067560195923,2.5580623149871826,5.185604095458984e-06,1.937437534332276,0.974102020263672,0.974102020263672,0.0,107.23910522460938,102.0,22401.537109375,-0.0,1423.396240234375,1.0,283.1499938964844,284.8131103515625,290.8318786621094,292.3212585449219,293.1499938964844,293.1499938964844,283.1499938964844,24316.275390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942568421363831,1.0,0.0,0.0,3.221776008605957,3.2217941284179688,6.926023843334406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.56884765625,0.0,1029.7310791015625,1895.4371337890625,0.0,1565.72705078125,0.7980225682258606,1.0,0.0,3.0,1.0,0.0
12050460,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.9990000128746032,0.5395104289054871,0.434935599565506,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62603759765625,0.9121001362800598,0.3666671514511108,0.3477979302406311,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.8364172577857971,0.2820189893245697,0.198414072394371,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.7906442880630493,0.23683662712574,0.2259817272424698,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.7512914538383484,0.2027220129966735,0.9203944206237792,285.6260070800781,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2451171875,285.6251525878906,1.0,0.4819715023040771,1.0,1.0,0.0,1.0,-2.554290533065796,2.554285287857056,5.170881195226684e-06,1.934870958328247,0.9829893708229064,0.9829893708229064,0.0,105.76821899414062,105.0,22594.857421875,-0.0,1412.0540771484375,1.0,283.1499938964844,284.7801513671875,290.8572998046875,292.3619689941406,293.1499938964844,293.1499938964844,283.1499938964844,25424.7578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988710165023804,1.0,0.0,0.0,3.316666603088379,3.316685676574707,7.340015031331859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.23291015625,0.0,1121.0777587890625,1895.4371337890625,0.0,1601.8548583984375,0.8209227919578552,1.0,0.0,3.0,1.0,0.0
12050520,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259460449219,0.9990000128746032,0.5395104289054871,0.434935599565506,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62603759765625,0.9121001362800598,0.3666671514511108,0.3477979302406311,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.8364172577857971,0.2820189893245697,0.198414072394371,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6262512207031,0.7906442880630493,0.23683662712574,0.2259817272424698,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6263427734375,0.7512914538383484,0.2027220129966735,0.9203944206237792,285.6260070800781,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2451171875,285.6251525878906,1.0,0.4819715023040771,1.0,1.0,0.0,1.0,-2.554290533065796,2.554285287857056,5.170881195226684e-06,1.934870958328247,0.9829893708229064,0.9829893708229064,0.0,105.76821899414062,105.0,22594.857421875,-0.0,1412.0540771484375,1.0,283.1499938964844,284.7801513671875,290.8572998046875,292.3619689941406,293.1499938964844,293.1499938964844,283.1499938964844,25424.7578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988710165023804,1.0,0.0,0.0,3.316666603088379,3.316685676574707,7.340015031331859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.23291015625,0.0,1121.0777587890625,1895.4371337890625,0.0,1601.8548583984375,0.8209227919578552,1.0,0.0,3.0,1.0,0.0
12050580,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.9990000128746032,0.5376535058021545,0.4329256117343902,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.9160630106925964,0.3692272305488586,0.3501777350902557,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.8380074501037598,0.2824566662311554,0.1986977308988571,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076965332031,0.7926871180534363,0.2375596761703491,0.2266350239515304,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.7521289587020874,0.2025252878665924,0.9193183183670044,285.6075744628906,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24432373046875,285.607177734375,1.0,0.4819182753562927,1.0,1.0,0.0,1.0,-2.5545547008514404,2.5545494556427,5.171572411200032e-06,1.9348770380020144,0.9916102290153505,0.9916102290153505,0.0,105.25138092041016,108.0,22802.55078125,-0.0,1410.1541748046875,1.0,283.1499938964844,284.74951171875,290.87896728515625,292.3954772949219,293.1499938964844,293.1499938964844,283.1499938964844,26547.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702484130859375,1.0,0.0,0.0,3.4100444316864014,3.410064458847046,7.759135769447312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.76123046875,0.0,1216.1573486328125,1895.4371337890625,0.0,1630.4122314453125,0.8434653878211975,1.0,0.0,3.0,1.0,0.0
12050640,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075439453125,0.9990000128746032,0.5376535058021545,0.4329256117343902,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.9160630106925964,0.3692272305488586,0.3501777350902557,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.8380074501037598,0.2824566662311554,0.1986977308988571,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076965332031,0.7926871180534363,0.2375596761703491,0.2266350239515304,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.7521289587020874,0.2025252878665924,0.9193183183670044,285.6075744628906,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24432373046875,285.607177734375,1.0,0.4819182753562927,1.0,1.0,0.0,1.0,-2.5545547008514404,2.5545494556427,5.171572411200032e-06,1.9348770380020144,0.9916102290153505,0.9916102290153505,0.0,105.25138092041016,108.0,22802.55078125,-0.0,1410.1541748046875,1.0,283.1499938964844,284.74951171875,290.87896728515625,292.3954772949219,293.1499938964844,293.1499938964844,283.1499938964844,26547.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702484130859375,1.0,0.0,0.0,3.4100444316864014,3.410064458847046,7.759135769447312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.76123046875,0.0,1216.1573486328125,1895.4371337890625,0.0,1630.4122314453125,0.8434653878211975,1.0,0.0,3.0,1.0,0.0
12050700,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987548828125,0.9990000128746032,0.5365773439407349,0.4332878291606903,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.9169837832450868,0.3705170154571533,0.3513920307159424,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.8379985094070435,0.2826837599277496,0.1988572031259536,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989685058594,0.7928796410560608,0.2379288375377655,0.2269851714372635,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990600585937,0.751833438873291,0.2024474143981933,0.9189655780792236,285.59881591796875,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.243896484375,285.59832763671875,1.0,0.4823468327522278,1.0,1.0,0.0,1.0,-2.556635856628418,2.5566306114196777,5.179932486498728e-06,1.9364193677902224,0.9958482384681702,0.9958482384681702,0.0,105.42364501953124,108.0,22929.009765625,-0.0,1413.6126708984375,1.0,283.1499938964844,284.73345947265625,290.8907775878906,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,27235.94921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040955424308777,1.0,0.0,0.0,3.4640674591064453,3.464088201522827,8.006928737813723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.25537109375,0.0,1273.7471923828125,1895.4371337890625,0.0,1643.223388671875,0.8537392020225525,1.0,0.0,3.0,1.0,0.0
12050760,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.9990000128746032,0.5353069305419922,0.4343129396438598,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.9173769354820251,0.3718137443065643,0.3526172339916229,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950927734375,0.8375977277755737,0.2829164564609527,0.1990239769220352,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7926676273345947,0.2383026033639907,0.2273450046777725,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.7511861324310303,0.2023750096559524,0.9186760783195496,285.59503173828125,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.24346923828125,285.5948181152344,1.0,0.4830334484577179,1.0,1.0,0.0,1.0,-2.5596237182617188,2.5596184730529785,5.191978743823711e-06,1.9386500120162964,1.0,1.0,0.0,105.80203247070312,96.0,23044.69921875,-0.0,1419.157470703125,1.0,283.1499938964844,284.7240600585937,290.9029541015625,292.4326477050781,293.1499938964844,293.1499938964844,283.1499938964844,27674.021484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056620717048645,1.0,0.0,0.0,3.5014381408691406,3.5014593601226807,8.180620625353185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.89794921875,0.0,1314.3212890625,1895.4371337890625,0.0,1655.720458984375,0.8655321002006531,1.0,0.0,3.0,1.0,0.0
12050820,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.9990000128746032,0.5336465239524841,0.4247884154319763,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791320800781,0.9276629090309144,0.3743768036365509,0.3549422323703766,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8437985181808472,0.2833523154258728,0.1992637515068054,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793151855469,0.7994331121444702,0.2390186935663223,0.2279346138238906,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.756279468536377,0.2022057622671127,0.9174898266792296,285.5791320800781,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2430725097656,285.57843017578125,1.0,0.4794614911079407,1.0,1.0,0.0,1.0,-2.550563097000122,2.550558090209961,5.1557317419792525e-06,1.9320087432861328,1.0,1.0,0.0,103.0351104736328,99.0,23179.908203125,-0.0,1395.3304443359375,1.0,283.1499938964844,284.6964416503906,290.92742919921875,292.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,28980.462890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087655663490295,1.0,0.0,0.0,3.585722684860229,3.585744857788086,8.579198720326531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.33203125,0.0,1411.2293701171875,1895.4371337890625,0.0,1680.6043701171875,0.8860721588134766,1.0,0.0,3.0,1.0,0.0
12050880,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.9990000128746032,0.5336465239524841,0.4247884154319763,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791320800781,0.9276629090309144,0.3743768036365509,0.3549422323703766,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792236328125,0.8437985181808472,0.2833523154258728,0.1992637515068054,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793151855469,0.7994331121444702,0.2390186935663223,0.2279346138238906,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.756279468536377,0.2022057622671127,0.9174898266792296,285.5791320800781,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2430725097656,285.57843017578125,1.0,0.4794614911079407,1.0,1.0,0.0,1.0,-2.550563097000122,2.550558090209961,5.1557317419792525e-06,1.9320087432861328,1.0,1.0,0.0,103.0351104736328,99.0,23179.908203125,-0.0,1395.3304443359375,1.0,283.1499938964844,284.6964416503906,290.92742919921875,292.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,28980.462890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087655663490295,1.0,0.0,0.0,3.585722684860229,3.585744857788086,8.579198720326531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.33203125,0.0,1411.2293701171875,1895.4371337890625,0.0,1680.6043701171875,0.8860721588134766,1.0,0.0,3.0,1.0,0.0
12050940,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.9990000128746032,0.5335222482681274,0.419482946395874,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.9346306920051576,0.3769754767417907,0.3573192059993744,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.8475664854049683,0.2838245630264282,0.1995435506105423,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.803659200668335,0.2397716343402862,0.2285784929990768,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7591987252235413,0.2021297216415405,0.9167658090591432,285.5661926269531,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2436828613281,285.5660400390625,1.0,0.478289783000946,1.0,1.0,0.0,1.0,-2.547269105911255,2.547263860702514,5.141914698469918e-06,1.9292484521865845,1.0,1.0,0.0,101.56578063964844,102.0,23339.2109375,-0.0,1384.7066650390625,1.0,283.1499938964844,284.6736755371094,290.9488830566406,292.4982604980469,293.1499938964844,293.1499938964844,283.1499938964844,30239.978515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711155891418457,1.0,0.0,0.0,3.6628127098083496,3.6628358364105225,8.95205516826536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.4365234375,0.0,1504.221435546875,1895.4371337890625,0.0,1699.881103515625,0.90495103597641,1.0,0.0,3.0,1.0,0.0
12051000,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.9990000128746032,0.5335222482681274,0.419482946395874,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.9346306920051576,0.3769754767417907,0.3573192059993744,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.8475664854049683,0.2838245630264282,0.1995435506105423,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.803659200668335,0.2397716343402862,0.2285784929990768,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.7591987252235413,0.2021297216415405,0.9167658090591432,285.5661926269531,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.2436828613281,285.5660400390625,1.0,0.478289783000946,1.0,1.0,0.0,1.0,-2.547269105911255,2.547263860702514,5.141914698469918e-06,1.9292484521865845,1.0,1.0,0.0,101.56578063964844,102.0,23339.2109375,-0.0,1384.7066650390625,1.0,283.1499938964844,284.6736755371094,290.9488830566406,292.4982604980469,293.1499938964844,293.1499938964844,283.1499938964844,30239.978515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711155891418457,1.0,0.0,0.0,3.6628127098083496,3.6628358364105225,8.95205516826536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.4365234375,0.0,1504.221435546875,1895.4371337890625,0.0,1699.881103515625,0.90495103597641,1.0,0.0,3.0,1.0,0.0
12051060,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.9990000128746032,0.5328081250190735,0.4184091985225677,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.9380437135696412,0.3796223104000091,0.3597864508628845,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.8487305045127869,0.2843380868434906,0.1998863071203231,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.8052383661270142,0.2405627518892288,0.2293057292699813,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.759796142578125,0.2021175324916839,0.9166113138198853,285.5599365234375,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2441711425781,285.5599975585937,1.0,0.4786195755004883,1.0,1.0,0.0,1.0,-2.550039768218994,2.550034523010254,5.152844551048474e-06,1.9312148094177248,1.0,1.0,0.0,101.39978790283205,105.0,23541.556640625,-0.0,1387.556396484375,1.0,283.1499938964844,284.6568298339844,290.972412109375,292.5325622558594,293.1499938964844,293.1499938964844,283.1499938964844,31447.345703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134388089179993,1.0,0.0,0.0,3.735218286514282,3.735242366790772,9.309476354246726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.544921875,0.0,1595.2017822265625,1895.4371337890625,0.0,1718.380615234375,0.9227020740509032,1.0,0.0,3.0,1.0,0.0
12051120,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.9990000128746032,0.5328081250190735,0.4184091985225677,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.9380437135696412,0.3796223104000091,0.3597864508628845,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.8487305045127869,0.2843380868434906,0.1998863071203231,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.8052383661270142,0.2405627518892288,0.2293057292699813,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.759796142578125,0.2021175324916839,0.9166113138198853,285.5599365234375,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2441711425781,285.5599975585937,1.0,0.4786195755004883,1.0,1.0,0.0,1.0,-2.550039768218994,2.550034523010254,5.152844551048474e-06,1.9312148094177248,1.0,1.0,0.0,101.39978790283205,105.0,23541.556640625,-0.0,1387.556396484375,1.0,283.1499938964844,284.6568298339844,290.972412109375,292.5325622558594,293.1499938964844,293.1499938964844,283.1499938964844,31447.345703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134388089179993,1.0,0.0,0.0,3.735218286514282,3.735242366790772,9.309476354246726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.544921875,0.0,1595.2017822265625,1895.4371337890625,0.0,1718.380615234375,0.9227020740509032,1.0,0.0,3.0,1.0,0.0
12051180,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.9990000128746032,0.5311503410339355,0.4202169477939605,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.9390157461166382,0.3823031187057495,0.3623166680335998,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8480821847915649,0.2848818600177765,0.2002724260091781,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8049889802932739,0.2413798123598098,0.2300878912210464,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.758742094039917,0.2021159082651138,0.9166877269744872,285.5574951171875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24432373046875,285.5577392578125,1.0,0.480059802532196,1.0,1.0,0.0,1.0,-2.5567455291748047,2.5567402839660645,5.179729669180233e-06,1.93617045879364,1.0,1.0,0.0,102.1035385131836,108.0,23769.9453125,-0.0,1399.2889404296875,1.0,283.1499938964844,284.6436767578125,290.99737548828125,292.5705261230469,293.1499938964844,293.1499938964844,283.1499938964844,32619.830078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161628007888794,1.0,0.0,0.0,3.804213047027588,3.8042380809783936,9.656571364757838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.4658203125,0.0,1685.241943359375,1895.4371337890625,0.0,1740.56640625,0.939630389213562,1.0,0.0,3.0,1.0,0.0
12051240,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.9990000128746032,0.5311503410339355,0.4202169477939605,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.9390157461166382,0.3823031187057495,0.3623166680335998,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8480821847915649,0.2848818600177765,0.2002724260091781,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8049889802932739,0.2413798123598098,0.2300878912210464,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.758742094039917,0.2021159082651138,0.9166877269744872,285.5574951171875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24432373046875,285.5577392578125,1.0,0.480059802532196,1.0,1.0,0.0,1.0,-2.5567455291748047,2.5567402839660645,5.179729669180233e-06,1.93617045879364,1.0,1.0,0.0,102.1035385131836,108.0,23769.9453125,-0.0,1399.2889404296875,1.0,283.1499938964844,284.6436767578125,290.99737548828125,292.5705261230469,293.1499938964844,293.1499938964844,283.1499938964844,32619.830078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161628007888794,1.0,0.0,0.0,3.804213047027588,3.8042380809783936,9.656571364757838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.4658203125,0.0,1685.241943359375,1895.4371337890625,0.0,1740.56640625,0.939630389213562,1.0,0.0,3.0,1.0,0.0
12051300,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.5299454927444458,0.4219620823860168,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.9387961030006408,0.3836514353752136,0.3635995984077453,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.8472358584403992,0.2851617336273193,0.2004783898591995,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.8043346405029297,0.2417946606874466,0.2304946780204773,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55572509765625,0.7577301859855652,0.2021088451147079,0.916751265525818,285.55572509765625,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2442626953125,285.5558776855469,1.0,0.4810962080955505,1.0,1.0,0.0,1.0,-2.5611960887908936,2.5611908435821533,5.1976553550048266e-06,1.9394813776016235,1.0,1.0,0.0,102.70955657958984,108.0,23898.216796875,-0.0,1407.7125244140625,1.0,283.1499938964844,284.6357727050781,291.0099792480469,292.5907592773437,293.1499938964844,293.1499938964844,283.1499938964844,33331.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177590727806091,1.0,0.0,0.0,3.845512390136719,3.8455379009246826,9.86737632047152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.39501953125,0.0,1740.72607421875,1895.4371337890625,0.0,1753.623046875,0.946959376335144,1.0,0.0,3.0,1.0,0.0
12051360,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.9990000128746032,0.5284885764122009,0.4241808652877807,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.9381822347640992,0.3850038349628448,0.3648895919322967,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578308105469,0.8461021780967712,0.2854462265968323,0.2006900459527969,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.803385317325592,0.2422126680612564,0.2309083640575409,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577697753906,0.756447434425354,0.2020939141511917,0.9168023467063904,285.557861328125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.244140625,285.5581970214844,1.0,0.4823049008846283,1.0,1.0,0.0,1.0,-2.5662245750427246,2.5662193298339844,5.217964371695416e-06,1.9432313442230225,1.0,1.0,0.0,103.45938110351562,111.0,24016.046875,-0.0,1417.546875,1.0,283.1499938964844,284.6332397460937,291.0218811035156,292.6097412109375,293.1499938964844,293.1499938964844,283.04998779296875,33764.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194594740867615,1.0,0.0,0.0,3.870358228683472,3.870383977890015,9.99529447653913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.8896484375,0.0,1774.685302734375,1895.4371337890625,0.0,1767.5762939453125,0.9548711776733398,1.0,0.0,3.0,1.0,0.0
12051420,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.9990000128746032,0.5243788361549377,0.4300591945648193,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.9356085062026978,0.3874337375164032,0.3673194646835327,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8428450226783752,0.2857740223407745,0.2010184973478317,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.8004754781723022,0.2428639233112335,0.2316415309906005,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48614501953125,0.7529632449150085,0.2018654197454452,0.916375696659088,285.4859924316406,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2411499023437,285.4858093261719,1.0,0.485078901052475,1.0,1.0,0.0,1.0,-2.576972007751465,2.5769667625427246,5.26155508850934e-06,1.951271176338196,1.0,1.0,0.0,105.3637237548828,99.0,24467.3203125,-0.0,1440.00830078125,1.0,283.0521240234375,284.5429992675781,291.06524658203125,292.6929931640625,293.1499938964844,293.1499938964844,282.75,34721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289372682571411,1.0,0.0,0.0,3.9248664379119873,3.924892902374268,1.0278814670527936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.994140625,0.0,1850.7279052734373,1895.4371337890625,0.0,1846.171142578125,0.966170608997345,1.0,0.0,3.0,1.0,0.0
12051480,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.9990000128746032,0.5243788361549377,0.4300591945648193,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.9356085062026978,0.3874337375164032,0.3673194646835327,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8428450226783752,0.2857740223407745,0.2010184973478317,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.8004754781723022,0.2428639233112335,0.2316415309906005,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48614501953125,0.7529632449150085,0.2018654197454452,0.916375696659088,285.4859924316406,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2411499023437,285.4858093261719,1.0,0.485078901052475,1.0,1.0,0.0,1.0,-2.576972007751465,2.5769667625427246,5.26155508850934e-06,1.951271176338196,1.0,1.0,0.0,105.3637237548828,99.0,24467.3203125,-0.0,1440.00830078125,1.0,283.0521240234375,284.5429992675781,291.06524658203125,292.6929931640625,293.1499938964844,293.1499938964844,282.75,34721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289372682571411,1.0,0.0,0.0,3.9248664379119873,3.924892902374268,1.0278814670527936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.994140625,0.0,1850.7279052734373,1895.4371337890625,0.0,1846.171142578125,0.966170608997345,1.0,0.0,3.0,1.0,0.0
