time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051540,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.9990000128746032,0.5192268490791321,0.4252973198890686,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.9412405490875244,0.3889748454093933,0.3689734041690826,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.8455788493156433,0.2853114306926727,0.2008283883333206,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8037161827087402,0.2428825050592422,0.2317947894334793,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7548262476921082,0.2010114789009094,0.9131722450256348,285.2558898925781,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2310485839844,285.25390625,1.0,0.4825615584850311,1.0,1.0,0.0,1.0,-2.5693681240081787,2.5693628787994385,5.2309796956251375e-06,1.945728182792664,1.0,1.0,0.0,103.86946105957033,87.0,25172.220703125,-0.0,1423.4420166015625,1.0,282.7562255859375,284.2809753417969,291.1242370605469,292.82879638671875,293.1499938964844,293.1499938964844,282.45001220703125,35236.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495301365852356,1.0,0.0,0.0,3.9538519382476807,3.953878879547119,1.043119596033648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.384765625,0.0,1892.03515625,1895.4371337890625,0.0,2021.3875732421875,0.9730665683746338,1.0,0.0,3.0,1.0,0.0
12051600,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.9990000128746032,0.5192268490791321,0.4252973198890686,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.9412405490875244,0.3889748454093933,0.3689734041690826,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562561035156,0.8455788493156433,0.2853114306926727,0.2008283883333206,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.8037161827087402,0.2428825050592422,0.2317947894334793,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7548262476921082,0.2010114789009094,0.9131722450256348,285.2558898925781,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2310485839844,285.25390625,1.0,0.4825615584850311,1.0,1.0,0.0,1.0,-2.5693681240081787,2.5693628787994385,5.2309796956251375e-06,1.945728182792664,1.0,1.0,0.0,103.86946105957033,87.0,25172.220703125,-0.0,1423.4420166015625,1.0,282.7562255859375,284.2809753417969,291.1242370605469,292.82879638671875,293.1499938964844,293.1499938964844,282.45001220703125,35236.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495301365852356,1.0,0.0,0.0,3.9538519382476807,3.953878879547119,1.043119596033648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.384765625,0.0,1892.03515625,1895.4371337890625,0.0,2021.3875732421875,0.9730665683746338,1.0,0.0,3.0,1.0,0.0
12051660,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.5155746340751648,0.4122461974620819,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9530022740364076,0.3898059725761413,0.3697640895843506,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8530477285385132,0.284217357635498,0.2000622600317001,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.811549723148346,0.2423562407493591,0.2312794029712677,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7608574628829956,0.1996566951274871,0.9069470167160034,285.0242004394531,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2169189453125,285.0220642089844,1.0,0.4762790203094482,1.0,1.0,0.0,1.0,-2.545624256134033,2.545619010925293,5.134781986271264e-06,1.9277459383010864,1.0,1.0,0.0,99.7045440673828,105.0,25835.70703125,-0.0,1374.501708984375,1.0,282.4558410644531,284.01385498046875,291.1316833496094,292.887939453125,293.1499938964844,293.1499938964844,282.1499938964844,35545.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672828435897827,1.0,0.0,0.0,3.9711294174194336,3.971156597137451,1.052255925060308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.58837890625,0.0,1916.9471435546875,1895.4371337890625,0.0,2176.747802734375,0.9771764874458312,1.0,0.0,3.0,1.0,0.0
12051720,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.5155746340751648,0.4122461974620819,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9530022740364076,0.3898059725761413,0.3697640895843506,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8530477285385132,0.284217357635498,0.2000622600317001,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.811549723148346,0.2423562407493591,0.2312794029712677,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7608574628829956,0.1996566951274871,0.9069470167160034,285.0242004394531,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2169189453125,285.0220642089844,1.0,0.4762790203094482,1.0,1.0,0.0,1.0,-2.545624256134033,2.545619010925293,5.134781986271264e-06,1.9277459383010864,1.0,1.0,0.0,99.7045440673828,105.0,25835.70703125,-0.0,1374.501708984375,1.0,282.4558410644531,284.01385498046875,291.1316833496094,292.887939453125,293.1499938964844,293.1499938964844,282.1499938964844,35545.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672828435897827,1.0,0.0,0.0,3.9711294174194336,3.971156597137451,1.052255925060308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.58837890625,0.0,1916.9471435546875,1895.4371337890625,0.0,2176.747802734375,0.9771764874458312,1.0,0.0,3.0,1.0,0.0
12051780,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.511220395565033,0.4192612171173095,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9477426409721376,0.3904210925102234,0.3704411685466766,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8473028540611267,0.2829440534114837,0.1992444097995758,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8063594102859497,0.2416564524173736,0.2307125180959701,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7549741864204407,0.1981813609600067,0.9007556438446044,284.8190612792969,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.20196533203125,284.8182067871094,1.0,0.4783077836036682,1.0,1.0,0.0,1.0,-2.545725584030152,2.5457205772399902,5.133960712555563e-06,1.927188277244568,0.9970784187316896,0.9970784187316896,0.0,101.4052276611328,108.0,26772.763671875,-0.0,1382.0301513671875,1.0,282.1560363769531,283.76611328125,291.13189697265625,292.9386291503906,293.1499938964844,293.1499938964844,281.8500061035156,35809.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812144756317139,1.0,0.0,0.0,3.978981971740722,3.97900915145874,1.056421410794428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.76953125,0.0,1929.3526611328125,1895.4371337890625,0.0,2301.05126953125,0.9791118502616882,1.0,0.0,3.0,1.0,0.0
12051840,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.511220395565033,0.4192612171173095,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9477426409721376,0.3904210925102234,0.3704411685466766,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8473028540611267,0.2829440534114837,0.1992444097995758,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8063594102859497,0.2416564524173736,0.2307125180959701,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7549741864204407,0.1981813609600067,0.9007556438446044,284.8190612792969,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.20196533203125,284.8182067871094,1.0,0.4783077836036682,1.0,1.0,0.0,1.0,-2.545725584030152,2.5457205772399902,5.133960712555563e-06,1.927188277244568,0.9970784187316896,0.9970784187316896,0.0,101.4052276611328,108.0,26772.763671875,-0.0,1382.0301513671875,1.0,282.1560363769531,283.76611328125,291.13189697265625,292.9386291503906,293.1499938964844,293.1499938964844,281.8500061035156,35809.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812144756317139,1.0,0.0,0.0,3.978981971740722,3.97900915145874,1.056421410794428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.76953125,0.0,1929.3526611328125,1895.4371337890625,0.0,2301.05126953125,0.9791118502616882,1.0,0.0,3.0,1.0,0.0
12051900,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667175292969,0.9990000128746032,0.507346510887146,0.4241374135017395,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.9439670443534852,0.3906760811805725,0.3707824349403381,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.8436388373374939,0.2822642922401428,0.1988398432731628,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.8028351664543152,0.2412572652101516,0.2304231077432632,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.7512961030006409,0.1973651200532913,0.8975611329078674,284.6676940917969,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1941223144531,284.6580505371094,1.0,0.4792524576187134,1.0,1.0,0.0,1.0,-2.5473313331604004,2.54732632637024,5.1405595513642766e-06,1.9284672737121584,0.9937418699264526,0.9937418699264526,0.0,102.68985748291016,108.0,27641.505859375,-0.0,1389.6678466796875,1.0,281.8934020996094,283.5694580078125,291.16845703125,293.0728454589844,293.1499938964844,293.1499938964844,281.8500061035156,35946.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908710837364197,1.0,0.0,0.0,3.9794671535491934,3.979494333267212,1.056679138855543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.58154296875,0.0,1931.10302734375,1895.4371337890625,0.0,2388.272216796875,0.9792791604995728,1.0,0.0,3.0,1.0,0.0
12051960,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225891113281,0.9990000128746032,0.5028621554374695,0.4291107356548309,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226806640625,0.9399980306625366,0.3908550441265106,0.3709962069988251,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62286376953125,0.8398883938789368,0.2815218269824981,0.1983563750982284,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229858398437,0.7991821765899658,0.2407988011837005,0.2300432622432708,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.747506320476532,0.1964557468891143,0.8938364386558533,284.6226806640625,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.18572998046875,284.621826171875,1.0,0.48026242852211,1.0,1.0,0.0,1.0,-2.548051595687866,2.548046350479126,5.143371254234808e-06,1.928964257240296,0.9910646080970764,0.9910646080970764,0.0,103.97329711914062,111.0,27774.04296875,-0.0,1396.169921875,1.0,281.85546875,283.526123046875,291.1438293457031,293.0077514648437,293.1499938964844,293.1499938964844,281.54998779296875,36059.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946413159370422,1.0,0.0,0.0,3.977515459060669,3.977542638778688,1.0556428833297105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.96533203125,0.0,1929.4678955078125,1895.4371337890625,0.0,2422.53662109375,0.9789294600486756,1.0,0.0,3.0,1.0,0.0
12052020,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43267822265625,0.9990000128746032,0.4926482141017914,0.4395932257175445,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327697753906,0.9316595792770386,0.391121357679367,0.3713900446891784,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4329833984375,0.832287073135376,0.2799840867519378,0.1973827928304672,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331359863281,0.7916494607925415,0.2398148030042648,0.2292489111423492,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.433349609375,0.7397236227989197,0.194469541311264,0.8857279419898987,284.43280029296875,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1695251464844,284.4318542480469,1.0,0.4823667109012604,1.0,1.0,0.0,1.0,-2.5492539405822754,2.549248695373535,5.148043328517815e-06,1.9297813177108765,0.9825684428215028,0.9825684428215028,0.0,106.7147216796875,114.0,28839.8359375,-0.0,1409.634033203125,1.0,281.5560607910156,283.2952880859375,291.1591796875,293.0868225097656,293.1499938964844,293.1499938964844,281.25,36292.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087732791900635,1.0,0.0,0.0,3.967421293258667,3.967448711395264,1.0502917575649915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.57958984375,0.0,1918.2022705078125,1895.4371337890625,0.0,2551.901123046875,0.9767874479293824,1.0,0.0,3.0,1.0,0.0
12052080,296.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43267822265625,0.9990000128746032,0.4926482141017914,0.4395932257175445,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327697753906,0.9316595792770386,0.391121357679367,0.3713900446891784,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4329833984375,0.832287073135376,0.2799840867519378,0.1973827928304672,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4331359863281,0.7916494607925415,0.2398148030042648,0.2292489111423492,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.433349609375,0.7397236227989197,0.194469541311264,0.8857279419898987,284.43280029296875,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1695251464844,284.4318542480469,1.0,0.4823667109012604,1.0,1.0,0.0,1.0,-2.5492539405822754,2.549248695373535,5.148043328517815e-06,1.9297813177108765,0.9825684428215028,0.9825684428215028,0.0,106.7147216796875,114.0,28839.8359375,-0.0,1409.634033203125,1.0,281.5560607910156,283.2952880859375,291.1591796875,293.0868225097656,293.1499938964844,293.1499938964844,281.25,36292.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087732791900635,1.0,0.0,0.0,3.967421293258667,3.967448711395264,1.0502917575649915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.57958984375,0.0,1918.2022705078125,1895.4371337890625,0.0,2551.901123046875,0.9767874479293824,1.0,0.0,3.0,1.0,0.0
12052140,296.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.986974000930786,0.4826346039772033,0.4365560114383697,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345886230469,0.9159744381904602,0.3911588191986084,0.3717029392719269,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2349548339844,0.8195162415504456,0.2782803475856781,0.1963901072740554,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.7786904573440552,0.2386593520641327,0.2284206300973892,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2355651855469,0.7273485660552979,0.1922207325696945,0.8769551515579224,284.234619140625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1535949707031,284.2327880859375,1.0,0.4836931526660919,1.0,1.0,0.0,1.0,-2.5339906215667725,2.533985376358032,5.086378678242909e-06,1.9181044101715088,0.9713987708091736,0.9713987708091736,0.0,111.46639251708984,117.0,29736.79296875,-0.0,1410.0406494140625,1.0,281.2562255859375,283.0584716796875,291.1702880859375,293.1579895019531,293.1499938964844,293.1499938964844,280.95001220703125,36535.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823228657245636,1.0,0.0,0.0,3.948493003845215,3.948520183563232,1.0402937959952396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.2705078125,0.0,1895.6353759765625,1895.4371337890625,0.0,2685.50634765625,0.97265625,1.0,0.0,3.0,1.0,0.0
12052200,296.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2344055175781,0.986974000930786,0.4826346039772033,0.4365560114383697,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2345886230469,0.9159744381904602,0.3911588191986084,0.3717029392719269,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2349548339844,0.8195162415504456,0.2782803475856781,0.1963901072740554,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.7786904573440552,0.2386593520641327,0.2284206300973892,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2355651855469,0.7273485660552979,0.1922207325696945,0.8769551515579224,284.234619140625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1535949707031,284.2327880859375,1.0,0.4836931526660919,1.0,1.0,0.0,1.0,-2.5339906215667725,2.533985376358032,5.086378678242909e-06,1.9181044101715088,0.9713987708091736,0.9713987708091736,0.0,111.46639251708984,117.0,29736.79296875,-0.0,1410.0406494140625,1.0,281.2562255859375,283.0584716796875,291.1702880859375,293.1579895019531,293.1499938964844,293.1499938964844,280.95001220703125,36535.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823228657245636,1.0,0.0,0.0,3.948493003845215,3.948520183563232,1.0402937959952396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.2705078125,0.0,1895.6353759765625,1895.4371337890625,0.0,2685.50634765625,0.97265625,1.0,0.0,3.0,1.0,0.0
12052260,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306701660156,0.969880223274231,0.4751924872398376,0.4297434687614441,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307922363281,0.9020417332649232,0.3909753859043121,0.3717958927154541,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311279296875,0.8069055676460266,0.2764226198196411,0.1952815055847168,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313415527344,0.7665402293205261,0.2373504340648651,0.2274356186389923,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317077636719,0.7153157591819763,0.189903438091278,0.8676163554191589,284.0308532714844,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1387634277344,284.0291748046875,1.0,0.4840537905693054,1.0,1.0,0.0,1.0,-2.5114550590515137,2.5114500522613525,4.996613824914675e-06,1.901170015335083,0.9574515223503112,0.9574515223503112,0.0,116.13710021972656,120.0,30527.234375,-0.0,1401.53271484375,1.0,280.956298828125,282.8200378417969,291.1717224121094,293.2102355957031,293.1499938964844,293.1499938964844,280.6499938964844,36805.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362131714820862,1.0,0.0,0.0,3.9196457862854,3.919672727584839,1.0251488902213168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.66796875,0.0,1860.837646484375,1895.4371337890625,0.0,2806.3564453125,0.96631121635437,1.0,0.0,3.0,1.0,0.0
12052320,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306701660156,0.969880223274231,0.4751924872398376,0.4297434687614441,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307922363281,0.9020417332649232,0.3909753859043121,0.3717958927154541,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311279296875,0.8069055676460266,0.2764226198196411,0.1952815055847168,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0313415527344,0.7665402293205261,0.2373504340648651,0.2274356186389923,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317077636719,0.7153157591819763,0.189903438091278,0.8676163554191589,284.0308532714844,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1387634277344,284.0291748046875,1.0,0.4840537905693054,1.0,1.0,0.0,1.0,-2.5114550590515137,2.5114500522613525,4.996613824914675e-06,1.901170015335083,0.9574515223503112,0.9574515223503112,0.0,116.13710021972656,120.0,30527.234375,-0.0,1401.53271484375,1.0,280.956298828125,282.8200378417969,291.1717224121094,293.2102355957031,293.1499938964844,293.1499938964844,280.6499938964844,36805.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362131714820862,1.0,0.0,0.0,3.9196457862854,3.919672727584839,1.0251488902213168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.66796875,0.0,1860.837646484375,1895.4371337890625,0.0,2806.3564453125,0.96631121635437,1.0,0.0,3.0,1.0,0.0
12052380,296.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285522460937,0.9543111324310304,0.4683496356010437,0.4237494468688965,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82867431640625,0.8917973041534424,0.3906589448451996,0.3717152774333954,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289794921875,0.7961570024490356,0.2744861245155334,0.1940840780735016,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291931152344,0.7570009231567383,0.2359581887722015,0.2263267636299133,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8295593261719,0.7046659588813782,0.1876245439052581,0.8582490086555481,283.8287048339844,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1249084472656,283.8271179199219,1.0,0.4840561747550964,1.0,1.0,0.0,1.0,-2.490126848220825,2.490121841430664,4.911927135253791e-06,1.8848849534988403,0.9408276677131652,0.9408276677131652,0.0,119.97457885742188,123.0,31321.04296875,-0.0,1390.69970703125,1.0,280.6564025878906,282.5879211425781,291.1712951660156,293.25811767578125,293.1499938964844,293.1499938964844,280.3500061035156,37113.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84776371717453,1.0,0.0,0.0,3.8795244693756095,3.87955093383789,1.0042693929790405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.64892578125,0.0,1812.688720703125,1895.4371337890625,0.0,2914.329833984375,0.9574612975120544,1.0,0.0,3.0,1.0,0.0
12052440,296.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285522460937,0.9543111324310304,0.4683496356010437,0.4237494468688965,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82867431640625,0.8917973041534424,0.3906589448451996,0.3717152774333954,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289794921875,0.7961570024490356,0.2744861245155334,0.1940840780735016,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291931152344,0.7570009231567383,0.2359581887722015,0.2263267636299133,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8295593261719,0.7046659588813782,0.1876245439052581,0.8582490086555481,283.8287048339844,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1249084472656,283.8271179199219,1.0,0.4840561747550964,1.0,1.0,0.0,1.0,-2.490126848220825,2.490121841430664,4.911927135253791e-06,1.8848849534988403,0.9408276677131652,0.9408276677131652,0.0,119.97457885742188,123.0,31321.04296875,-0.0,1390.69970703125,1.0,280.6564025878906,282.5879211425781,291.1712951660156,293.25811767578125,293.1499938964844,293.1499938964844,280.3500061035156,37113.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84776371717453,1.0,0.0,0.0,3.8795244693756095,3.87955093383789,1.0042693929790405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.64892578125,0.0,1812.688720703125,1895.4371337890625,0.0,2914.329833984375,0.9574612975120544,1.0,0.0,3.0,1.0,0.0
12052500,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6785888671875,0.9469094276428224,0.4650025963783264,0.4208840727806091,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.679443359375,0.8873624801635742,0.3904772996902466,0.3716659843921661,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68170166015625,0.7913917899131775,0.2735120058059692,0.193487137556076,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6829833984375,0.7528595328330994,0.23525071144104,0.2257642447948455,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6854858398437,0.6997621655464172,0.1865070909261703,0.8536727428436279,283.67974853515625,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1185607910156,283.6687927246094,1.0,0.4839758276939392,1.0,1.0,0.0,1.0,-2.479731559753418,2.479726791381836,4.870918928645551e-06,1.876946210861206,0.9309306740760804,0.9309306740760804,0.0,121.70777893066406,123.0,32154.599609375,-0.0,1384.88037109375,1.0,280.3958435058594,282.4063720703125,291.2004699707031,293.3843994140625,293.1499938964844,293.1499938964844,280.3500061035156,37297.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559896945953369,1.0,0.0,0.0,3.854836463928223,3.854862689971924,9.915285090755788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.33837890625,0.0,1783.4775390625,1895.4371337890625,0.0,2991.39990234375,0.9519886374473572,1.0,0.0,3.0,1.0,0.0
12052560,296.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6280822753906,0.939302146434784,0.4616189897060394,0.4179039001464844,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.628173828125,0.8829459547996521,0.3902351856231689,0.3715165257453918,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.62847900390625,0.786637544631958,0.2724939584732055,0.1928348392248153,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6286315917969,0.7487737536430359,0.2345045655965805,0.225142240524292,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.62896728515625,0.6948715448379517,0.1853695660829544,0.8489442467689514,283.6282043457031,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1119384765625,283.6268310546875,1.0,0.483834832906723,1.0,1.0,0.0,1.0,-2.4687578678131104,2.468752861022949,4.82784253108548e-06,1.8685768842697144,0.921553671360016,0.921553671360016,0.0,123.450439453125,126.0,32106.6171875,-0.0,1378.404052734375,1.0,280.3563537597656,282.3637084960937,291.1722412109375,293.3074645996094,293.1499938964844,293.1499938964844,280.04998779296875,37473.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587080240249634,1.0,0.0,0.0,3.8261797428131104,3.826205730438232,9.768413065103232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.552734375,0.0,1749.711669921875,1895.4371337890625,0.0,3016.88818359375,0.94569331407547,1.0,0.0,3.0,1.0,0.0
12052620,296.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4330444335937,0.9248846769332886,0.4549248516559601,0.4120820462703705,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4331359863281,0.8749808669090271,0.389715164899826,0.3712123036384582,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334411621094,0.7779403328895569,0.2704596519470215,0.1915452778339386,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.43359375,0.7413827776908875,0.2330007702112198,0.223897248506546,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4339294433594,0.6858067512512207,0.1831241846084594,0.8396461009979248,283.4331970214844,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.09979248046875,283.4318542480469,1.0,0.4834813475608825,1.0,1.0,0.0,1.0,-2.4471776485443115,2.447172880172729,4.743695171782747e-06,1.8521106243133545,0.8997166156768799,0.8997166156768799,0.0,126.72997283935548,129.0,32825.78125,0.0,1365.16162109375,1.0,280.0572509765625,282.1470947265625,291.1699523925781,293.3509216308594,293.1499938964844,293.1499938964844,279.75,37896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690553903579712,1.0,0.0,0.0,3.757172107696533,3.757197618484497,9.419231901119928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.85009765625,0.0,1670.311767578125,1895.4371337890625,0.0,3113.94970703125,0.9304927587509156,1.0,0.0,3.0,1.0,0.0
12052680,296.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4330444335937,0.9248846769332886,0.4549248516559601,0.4120820462703705,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4331359863281,0.8749808669090271,0.389715164899826,0.3712123036384582,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334411621094,0.7779403328895569,0.2704596519470215,0.1915452778339386,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.43359375,0.7413827776908875,0.2330007702112198,0.223897248506546,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4339294433594,0.6858067512512207,0.1831241846084594,0.8396461009979248,283.4331970214844,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.09979248046875,283.4318542480469,1.0,0.4834813475608825,1.0,1.0,0.0,1.0,-2.4471776485443115,2.447172880172729,4.743695171782747e-06,1.8521106243133545,0.8997166156768799,0.8997166156768799,0.0,126.72997283935548,129.0,32825.78125,0.0,1365.16162109375,1.0,280.0572509765625,282.1470947265625,291.1699523925781,293.3509216308594,293.1499938964844,293.1499938964844,279.75,37896.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690553903579712,1.0,0.0,0.0,3.757172107696533,3.757197618484497,9.419231901119928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.85009765625,0.0,1670.311767578125,1895.4371337890625,0.0,3113.94970703125,0.9304927587509156,1.0,0.0,3.0,1.0,0.0
12052740,296.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2438659667969,0.9115357995033264,0.4482847452163696,0.4063015580177307,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.24395751953125,0.8677130341529846,0.3891230821609497,0.370831549167633,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.24420166015625,0.7699191570281982,0.2683975100517273,0.190232053399086,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24432373046875,0.7346133589744568,0.2314660102128982,0.2226143926382064,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24462890625,0.677361786365509,0.180896446108818,0.830392599105835,283.2439880371094,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0886535644531,283.242919921875,1.0,0.4830578863620758,1.0,1.0,0.0,1.0,-2.4255356788635254,2.425530910491944,4.660081231122604e-06,1.8355985879898071,0.8754010796546936,0.8754010796546936,0.0,129.87765502929688,132.0,33469.71875,0.0,1351.4483642578125,1.0,279.75787353515625,281.9390563964844,291.1645812988281,293.3869323730469,293.1499938964844,293.1499938964844,280.04998779296875,38393.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786336779594421,1.0,0.0,0.0,3.669590950012207,3.669615507125856,8.985217618828756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.998046875,0.0,1573.0758056640625,1895.4371337890625,0.0,3203.77490234375,0.9112592339515686,1.0,0.0,3.0,1.0,0.0
12052800,296.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2438659667969,0.9115357995033264,0.4482847452163696,0.4063015580177307,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.24395751953125,0.8677130341529846,0.3891230821609497,0.370831549167633,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.24420166015625,0.7699191570281982,0.2683975100517273,0.190232053399086,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24432373046875,0.7346133589744568,0.2314660102128982,0.2226143926382064,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24462890625,0.677361786365509,0.180896446108818,0.830392599105835,283.2439880371094,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0886535644531,283.242919921875,1.0,0.4830578863620758,1.0,1.0,0.0,1.0,-2.4255356788635254,2.425530910491944,4.660081231122604e-06,1.8355985879898071,0.8754010796546936,0.8754010796546936,0.0,129.87765502929688,132.0,33469.71875,0.0,1351.4483642578125,1.0,279.75787353515625,281.9390563964844,291.1645812988281,293.3869323730469,293.1499938964844,293.1499938964844,280.04998779296875,38393.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786336779594421,1.0,0.0,0.0,3.669590950012207,3.669615507125856,8.985217618828756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.998046875,0.0,1573.0758056640625,1895.4371337890625,0.0,3203.77490234375,0.9112592339515686,1.0,0.0,3.0,1.0,0.0
12052860,296.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4388732910156,0.8974993228912354,0.4418745636940002,0.4004944264888763,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.438720703125,0.8584229946136475,0.3877488374710083,0.3697243332862854,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43817138671875,0.7598259449005127,0.2653767764568329,0.1883024871349334,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378967285156,0.7255784273147583,0.2285860180854797,0.2202598601579666,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.437255859375,0.6661573648452759,0.1771566271781921,0.8156042695045471,283.4385986328125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0701904296875,283.4411315917969,1.0,0.482099175453186,1.0,1.0,0.0,1.0,-2.3943142890930176,2.394309759140014,4.5409678932628594e-06,1.8118574619293213,0.8567727208137512,0.8567727208137512,0.0,133.90542602539062,135.0,32012.41015625,0.0,1329.8477783203125,1.0,280.04180908203125,282.1764831542969,291.0463256835937,293.1161804199219,293.1499938964844,293.1499938964844,280.3500061035156,38475.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574772477149963,1.0,0.0,0.0,3.576303243637085,3.576327085494995,8.534183848496468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85791015625,0.0,1470.8609619140625,1895.4371337890625,0.0,3005.34716796875,0.8906070590019226,1.0,0.0,3.0,1.0,0.0
12052920,296.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4388732910156,0.8974993228912354,0.4418745636940002,0.4004944264888763,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.438720703125,0.8584229946136475,0.3877488374710083,0.3697243332862854,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.43817138671875,0.7598259449005127,0.2653767764568329,0.1883024871349334,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378967285156,0.7255784273147583,0.2285860180854797,0.2202598601579666,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.437255859375,0.6661573648452759,0.1771566271781921,0.8156042695045471,283.4385986328125,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0701904296875,283.4411315917969,1.0,0.482099175453186,1.0,1.0,0.0,1.0,-2.3943142890930176,2.394309759140014,4.5409678932628594e-06,1.8118574619293213,0.8567727208137512,0.8567727208137512,0.0,133.90542602539062,135.0,32012.41015625,0.0,1329.8477783203125,1.0,280.04180908203125,282.1764831542969,291.0463256835937,293.1161804199219,293.1499938964844,293.1499938964844,280.3500061035156,38475.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574772477149963,1.0,0.0,0.0,3.576303243637085,3.576327085494995,8.534183848496468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.85791015625,0.0,1470.8609619140625,1895.4371337890625,0.0,3005.34716796875,0.8906070590019226,1.0,0.0,3.0,1.0,0.0
12052980,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.8899402022361755,0.4381024241447449,0.3967955410480499,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600036621094,0.8545056581497192,0.3886245489120483,0.3702285885810852,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6592712402344,0.7549624443054199,0.2645508348941803,0.1874950975179672,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.7208775281906128,0.2275875508785247,0.2190499901771545,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580505371094,0.6598756909370422,0.1752619296312332,0.8058067560195923,283.65985107421875,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.074951171875,283.663330078125,1.0,0.4815122783184051,1.0,1.0,0.0,1.0,-2.3762664794921875,2.376261949539185,4.47242246082169e-06,1.797896146774292,0.8413004279136658,0.8413004279136658,0.0,136.056640625,138.0,30666.51953125,0.0,1316.8238525390625,1.0,280.3405456542969,282.43719482421875,291.0141296386719,292.9759521484375,293.1499938964844,293.1499938964844,280.6499938964844,38377.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83111971616745,1.0,0.0,0.0,3.486172199249268,3.4861950874328613,8.10944186468987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.92822265625,0.0,1375.4158935546875,1895.4371337890625,0.0,2758.871826171875,0.870580792427063,1.0,0.0,3.0,1.0,0.0
12053040,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6601867675781,0.8899402022361755,0.4381024241447449,0.3967955410480499,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6600036621094,0.8545056581497192,0.3886245489120483,0.3702285885810852,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6592712402344,0.7549624443054199,0.2645508348941803,0.1874950975179672,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.7208775281906128,0.2275875508785247,0.2190499901771545,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6580505371094,0.6598756909370422,0.1752619296312332,0.8058067560195923,283.65985107421875,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.074951171875,283.663330078125,1.0,0.4815122783184051,1.0,1.0,0.0,1.0,-2.3762664794921875,2.376261949539185,4.47242246082169e-06,1.797896146774292,0.8413004279136658,0.8413004279136658,0.0,136.056640625,138.0,30666.51953125,0.0,1316.8238525390625,1.0,280.3405456542969,282.43719482421875,291.0141296386719,292.9759521484375,293.1499938964844,293.1499938964844,280.6499938964844,38377.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83111971616745,1.0,0.0,0.0,3.486172199249268,3.4861950874328613,8.10944186468987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.92822265625,0.0,1375.4158935546875,1895.4371337890625,0.0,2758.871826171875,0.870580792427063,1.0,0.0,3.0,1.0,0.0
12053100,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.81591796875,0.8874040842056274,0.4366490542888641,0.3953851163387298,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8152770996094,0.8537205457687378,0.3895010650157928,0.3709476888179779,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8123779296875,0.75371915102005,0.264568030834198,0.1874355673789978,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108825683594,0.7196149230003357,0.2274989932775497,0.2188761830329895,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8075256347656,0.6580379009246826,0.174754336476326,0.803072988986969,283.8146057128906,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0815124511719,283.8280639648437,1.0,0.4815340638160705,1.0,1.0,0.0,1.0,-2.371866703033448,2.3718624114990234,4.455765065358719e-06,1.7944756746292114,0.835210382938385,0.835210382938385,0.0,136.78671264648438,138.0,29738.751953125,0.0,1314.5006103515625,1.0,280.59344482421875,282.63360595703125,290.9880065917969,292.8402404785156,293.1499938964844,293.1499938964844,280.6499938964844,38265.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162539005279541,1.0,0.0,0.0,3.443517208099365,3.443539619445801,7.912210548965959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.46337890625,0.0,1331.341796875,1895.4371337890625,0.0,2620.89990234375,0.8611238598823547,1.0,0.0,3.0,1.0,0.0
12053160,296.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.88885498046875,0.8854712247848511,0.4354564845561981,0.3942842185497284,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.888671875,0.853471040725708,0.390617161989212,0.3719446659088135,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8879089355469,0.7530151009559631,0.2648099958896637,0.1875655502080917,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88751220703125,0.7188658118247986,0.2276267558336258,0.218941330909729,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866271972656,0.6568039059638977,0.1744789332151413,0.8015188574790955,283.88848876953125,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0903015136719,283.89215087890625,1.0,0.4817898273468017,1.0,1.0,0.0,1.0,-2.370105504989624,2.370100975036621,4.44904026153381e-06,1.793069839477539,0.8289211988449097,0.8289211988449097,0.0,137.39651489257812,141.0,29559.283203125,0.0,1314.8553466796875,1.0,280.6402587890625,282.7095642089844,291.02117919921875,292.9041442871094,293.1499938964844,293.1499938964844,280.95001220703125,38149.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074353337287903,1.0,0.0,0.0,3.404083728790283,3.40410590171814,7.732035101071233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.63671875,0.0,1291.400634765625,1895.4371337890625,0.0,2539.595458984375,0.8522902131080627,1.0,0.0,3.0,1.0,0.0
12053220,296.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.8819414377212524,0.4334481954574585,0.3924193978309631,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153869628906,0.853308916091919,0.3932204246520996,0.3743219971656799,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11456298828125,0.7520202398300171,0.2656486928462982,0.1881023198366165,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.7178190350532532,0.228250041604042,0.2194637209177017,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.6549889445304871,0.1743454486131668,0.8005406856536865,284.1151733398437,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1098937988281,284.119140625,1.0,0.4828907251358032,1.0,1.0,0.0,1.0,-2.370814085006714,2.37080979347229,4.4515486479213e-06,1.7935255765914917,0.8195474743843079,0.8195474743843079,0.0,138.7447967529297,144.0,28570.796875,0.0,1321.1533203125,1.0,280.93914794921875,282.9811096191406,291.03875732421875,292.85870361328125,293.1499938964844,293.1499938964844,281.25,37835.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881106734275818,1.0,0.0,0.0,3.333589792251587,3.333611249923706,7.415110303554684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.51025390625,0.0,1221.359619140625,1895.4371337890625,0.0,2363.2578125,0.8365269899368286,1.0,0.0,3.0,1.0,0.0
12053280,296.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155700683594,0.8819414377212524,0.4334481954574585,0.3924193978309631,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153869628906,0.853308916091919,0.3932204246520996,0.3743219971656799,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11456298828125,0.7520202398300171,0.2656486928462982,0.1881023198366165,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1141052246094,0.7178190350532532,0.228250041604042,0.2194637209177017,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.11309814453125,0.6549889445304871,0.1743454486131668,0.8005406856536865,284.1151733398437,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1098937988281,284.119140625,1.0,0.4828907251358032,1.0,1.0,0.0,1.0,-2.370814085006714,2.37080979347229,4.4515486479213e-06,1.7935255765914917,0.8195474743843079,0.8195474743843079,0.0,138.7447967529297,144.0,28570.796875,0.0,1321.1533203125,1.0,280.93914794921875,282.9811096191406,291.03875732421875,292.85870361328125,293.1499938964844,293.1499938964844,281.25,37835.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881106734275818,1.0,0.0,0.0,3.333589792251587,3.333611249923706,7.415110303554684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.51025390625,0.0,1221.359619140625,1895.4371337890625,0.0,2363.2578125,0.8365269899368286,1.0,0.0,3.0,1.0,0.0
12053340,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.878626823425293,0.4318853318691253,0.3909836411476135,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.8533110022544861,0.396209716796875,0.3771042823791504,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33856201171875,0.7512831091880798,0.2668509483337402,0.1889223605394363,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.7170655727386475,0.2292322516441345,0.2203699350357055,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.6536511778831482,0.1746127158403396,0.8016015291213989,284.33917236328125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13092041015625,284.3431091308594,1.0,0.4846742451190948,1.0,1.0,0.0,1.0,-2.3757779598236084,2.375773429870605,4.470100520848064e-06,1.797254204750061,0.8131385445594788,0.8131385445594788,0.0,140.35263061523438,147.0,27643.140625,0.0,1333.6351318359375,1.0,281.2383728027344,283.2479858398437,291.0512084960937,292.815673828125,293.1499938964844,293.1499938964844,281.54998779296875,37460.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718091607093811,1.0,0.0,0.0,3.2771828174591064,3.2772037982940674,7.166294722082966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.333984375,0.0,1166.4140625,1895.4371337890625,0.0,2216.920654296875,0.8238276243209839,1.0,0.0,3.0,1.0,0.0
