time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053400,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.878626823425293,0.4318853318691253,0.3909836411476135,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393859863281,0.8533110022544861,0.396209716796875,0.3771042823791504,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33856201171875,0.7512831091880798,0.2668509483337402,0.1889223605394363,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.7170655727386475,0.2292322516441345,0.2203699350357055,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33709716796875,0.6536511778831482,0.1746127158403396,0.8016015291213989,284.33917236328125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13092041015625,284.3431091308594,1.0,0.4846742451190948,1.0,1.0,0.0,1.0,-2.3757779598236084,2.375773429870605,4.470100520848064e-06,1.797254204750061,0.8131385445594788,0.8131385445594788,0.0,140.35263061523438,147.0,27643.140625,0.0,1333.6351318359375,1.0,281.2383728027344,283.2479858398437,291.0512084960937,292.815673828125,293.1499938964844,293.1499938964844,281.54998779296875,37460.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718091607093811,1.0,0.0,0.0,3.2771828174591064,3.2772037982940674,7.166294722082966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.333984375,0.0,1166.4140625,1895.4371337890625,0.0,2216.920654296875,0.8238276243209839,1.0,0.0,3.0,1.0,0.0
12053460,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628662109375,0.8753765821456909,0.4306958019733429,0.389893889427185,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.8533083200454712,0.3994927704334259,0.3801821768283844,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.7506288886070251,0.2683317363262176,0.1899501830339431,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.7164097428321838,0.2304691672325134,0.2215404659509658,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.6525342464447021,0.1751569062471389,0.8040399551391602,284.5625305175781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1522521972656,284.5665588378906,1.0,0.4869998395442962,1.0,1.0,0.0,1.0,-2.383735656738281,2.3837311267852783,4.500027898757253e-06,1.803288102149964,0.8096914291381836,0.8096914291381836,0.0,142.23849487304688,150.0,26857.544921875,0.0,1350.9337158203125,1.0,281.5375671386719,283.5129699707031,291.0581359863281,292.7734069824219,293.1499938964844,293.1499938964844,281.8500061035156,37045.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572227716445923,1.0,0.0,0.0,3.236422061920166,3.2364425659179688,6.989138228163938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.11767578125,0.0,1126.8204345703125,1895.4371337890625,0.0,2088.257568359375,0.8145287036895752,1.0,0.0,3.0,1.0,0.0
12053520,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628662109375,0.8753765821456909,0.4306958019733429,0.389893889427185,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.562744140625,0.8533083200454712,0.3994927704334259,0.3801821768283844,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.7506288886070251,0.2683317363262176,0.1899501830339431,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.7164097428321838,0.2304691672325134,0.2215404659509658,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.6525342464447021,0.1751569062471389,0.8040399551391602,284.5625305175781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1522521972656,284.5665588378906,1.0,0.4869998395442962,1.0,1.0,0.0,1.0,-2.383735656738281,2.3837311267852783,4.500027898757253e-06,1.803288102149964,0.8096914291381836,0.8096914291381836,0.0,142.23849487304688,150.0,26857.544921875,0.0,1350.9337158203125,1.0,281.5375671386719,283.5129699707031,291.0581359863281,292.7734069824219,293.1499938964844,293.1499938964844,281.8500061035156,37045.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572227716445923,1.0,0.0,0.0,3.236422061920166,3.2364425659179688,6.989138228163938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.11767578125,0.0,1126.8204345703125,1895.4371337890625,0.0,2088.257568359375,0.8145287036895752,1.0,0.0,3.0,1.0,0.0
12053580,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8722757697105408,0.4298737645149231,0.3891445696353912,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8533579707145691,0.4030491709709167,0.3835290968418121,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7501004338264465,0.2700737416744232,0.1911676377058029,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7158700823783875,0.2319247424602508,0.2229308038949966,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.651617705821991,0.1759274750947952,0.8075679540634155,284.7862854003906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1735534667969,284.7900085449219,1.0,0.4897632896900177,1.0,1.0,0.0,1.0,-2.3942270278930664,2.3942224979400635,4.53970096714329e-06,1.811274170875549,0.8092434406280518,0.8092434406280518,0.0,144.33511352539062,153.0,26167.095703125,0.0,1372.3079833984375,1.0,281.8373107910156,283.77801513671875,291.06524658203125,292.7383728027344,293.1499938964844,293.1499938964844,282.1499938964844,36609.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443727254867554,1.0,0.0,0.0,3.212318420410156,3.212338447570801,6.88542058924213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.06982421875,0.0,1102.57568359375,1895.4371337890625,0.0,1976.9683837890625,0.8088593482971191,1.0,0.0,3.0,1.0,0.0
12053640,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8722757697105408,0.4298737645149231,0.3891445696353912,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8533579707145691,0.4030491709709167,0.3835290968418121,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7501004338264465,0.2700737416744232,0.1911676377058029,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7158700823783875,0.2319247424602508,0.2229308038949966,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.651617705821991,0.1759274750947952,0.8075679540634155,284.7862854003906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1735534667969,284.7900085449219,1.0,0.4897632896900177,1.0,1.0,0.0,1.0,-2.3942270278930664,2.3942224979400635,4.53970096714329e-06,1.811274170875549,0.8092434406280518,0.8092434406280518,0.0,144.33511352539062,153.0,26167.095703125,0.0,1372.3079833984375,1.0,281.8373107910156,283.77801513671875,291.06524658203125,292.7383728027344,293.1499938964844,293.1499938964844,282.1499938964844,36609.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443727254867554,1.0,0.0,0.0,3.212318420410156,3.212338447570801,6.88542058924213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.06982421875,0.0,1102.57568359375,1895.4371337890625,0.0,1976.9683837890625,0.8088593482971191,1.0,0.0,3.0,1.0,0.0
12053700,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8706862330436707,0.4295475780963897,0.3888285458087921,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.853326141834259,0.404891699552536,0.385256290435791,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.749812126159668,0.2710114419460296,0.1918202340602874,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7155757546424866,0.2327063381671905,0.2236768901348114,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6511643528938293,0.1763700246810913,0.8096055388450623,284.9336242675781,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1837463378906,284.9466247558594,1.0,0.4912754595279693,1.0,1.0,0.0,1.0,-2.4000508785247803,2.4000463485717773,4.5618276089953724e-06,1.8157212734222408,0.810539186000824,0.810539186000824,0.0,145.48114013671875,153.0,25549.322265625,0.0,1384.1712646484375,1.0,282.0849914550781,283.9642028808594,291.041015625,292.6336975097656,293.1499938964844,293.1499938964844,282.1499938964844,36377.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360158562660217,1.0,0.0,0.0,3.2062337398529053,3.20625376701355,6.85936186073377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.2001953125,0.0,1095.7081298828125,1895.4371337890625,0.0,1905.7406005859373,0.8073638081550598,1.0,0.0,3.0,1.0,0.0
12053760,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8693268895149231,0.4293768405914306,0.3886847496032715,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8534639477729797,0.4068439304828644,0.3871029019355774,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7496954798698425,0.2720495760440826,0.1925502270460128,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7154353857040405,0.2335652261972427,0.2245017886161804,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6508685350418091,0.1768843531608581,0.8119725584983826,285.0113830566406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1944580078125,285.0152282714844,1.0,0.4928823113441467,1.0,1.0,0.0,1.0,-2.406808376312256,2.406803607940674,4.587554485624423e-06,1.8208717107772827,0.8117721676826477,0.8117721676826477,0.0,146.6038055419922,156.0,25571.564453125,0.0,1397.151123046875,1.0,282.13739013671875,284.0380554199219,291.06988525390625,292.7060852050781,293.1499938964844,293.1499938964844,282.45001220703125,36161.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732835054397583,1.0,0.0,0.0,3.2051782608032227,3.205198049545288,6.854845651105279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.4755859375,0.0,1093.3660888671875,1895.4371337890625,0.0,1878.8836669921875,0.8068904280662537,1.0,0.0,3.0,1.0,0.0
12053820,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8668319582939148,0.4293853342533111,0.3886412680149078,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8538815379142761,0.4109998345375061,0.3909868001937866,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.7496440410614014,0.2743613719940185,0.1941478550434112,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.7153137922286987,0.235461950302124,0.2262948602437973,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.6504673957824707,0.178079754114151,0.8173679113388062,285.2587280273437,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2160949707031,285.26251220703125,1.0,0.4963290691375732,1.0,1.0,0.0,1.0,-2.4219772815704346,2.421972751617432,4.645600256480975e-06,1.832443594932556,0.8178163170814514,0.8178163170814514,0.0,148.91664123535156,159.0,25180.818359375,0.0,1425.665283203125,1.0,282.4371032714844,284.302490234375,291.0790100097656,292.688232421875,293.1499938964844,293.1499938964844,282.75,35682.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723162055015564,1.0,0.0,0.0,3.216284990310669,3.216305017471313,6.902436098243925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.06396484375,0.0,1099.96142578125,1895.4371337890625,0.0,1798.1162109375,0.8088955879211426,1.0,0.0,3.0,1.0,0.0
12053880,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8668319582939148,0.4293853342533111,0.3886412680149078,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8538815379142761,0.4109998345375061,0.3909868001937866,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.7496440410614014,0.2743613719940185,0.1941478550434112,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.7153137922286987,0.235461950302124,0.2262948602437973,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.6504673957824707,0.178079754114151,0.8173679113388062,285.2587280273437,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2160949707031,285.26251220703125,1.0,0.4963290691375732,1.0,1.0,0.0,1.0,-2.4219772815704346,2.421972751617432,4.645600256480975e-06,1.832443594932556,0.8178163170814514,0.8178163170814514,0.0,148.91664123535156,159.0,25180.818359375,0.0,1425.665283203125,1.0,282.4371032714844,284.302490234375,291.0790100097656,292.688232421875,293.1499938964844,293.1499938964844,282.75,35682.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723162055015564,1.0,0.0,0.0,3.216284990310669,3.216305017471313,6.902436098243925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.06396484375,0.0,1099.96142578125,1895.4371337890625,0.0,1798.1162109375,0.8088955879211426,1.0,0.0,3.0,1.0,0.0
12053940,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.8647644519805908,0.4297966063022613,0.3889828324317932,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.8546078205108643,0.4154640734195709,0.3951760232448578,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.7499451041221619,0.2769707143306732,0.1959615498781204,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.715507447719574,0.2375874072313308,0.2283123880624771,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.6504160165786743,0.1794931292533874,0.8237735629081726,285.50164794921875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2378845214844,285.5049743652344,1.0,0.500094473361969,1.0,1.0,0.0,1.0,-2.439719915390014,2.439715385437012,4.713991984317545e-06,1.8459864854812624,0.8270776867866516,0.8270776867866516,0.0,151.2677764892578,162.0,24822.7890625,0.0,1457.9407958984375,1.0,282.737060546875,284.56005859375,291.087890625,292.6759948730469,293.1499938964844,293.1499938964844,283.04998779296875,35216.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155151963233948,1.0,0.0,0.0,3.2451322078704834,3.245152235031128,7.026807793408807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.33251953125,0.0,1122.446533203125,1895.4371337890625,0.0,1735.2811279296875,0.8148148655891418,1.0,0.0,3.0,1.0,0.0
12054000,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019226074219,0.8647644519805908,0.4297966063022613,0.3889828324317932,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018615722656,0.8546078205108643,0.4154640734195709,0.3951760232448578,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.7499451041221619,0.2769707143306732,0.1959615498781204,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.715507447719574,0.2375874072313308,0.2283123880624771,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.6504160165786743,0.1794931292533874,0.8237735629081726,285.50164794921875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2378845214844,285.5049743652344,1.0,0.500094473361969,1.0,1.0,0.0,1.0,-2.439719915390014,2.439715385437012,4.713991984317545e-06,1.8459864854812624,0.8270776867866516,0.8270776867866516,0.0,151.2677764892578,162.0,24822.7890625,0.0,1457.9407958984375,1.0,282.737060546875,284.56005859375,291.087890625,292.6759948730469,293.1499938964844,293.1499938964844,283.04998779296875,35216.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155151963233948,1.0,0.0,0.0,3.2451322078704834,3.245152235031128,7.026807793408807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.33251953125,0.0,1122.446533203125,1895.4371337890625,0.0,1735.2811279296875,0.8148148655891418,1.0,0.0,3.0,1.0,0.0
12054060,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8629931807518005,0.4305347800254822,0.3896292746067047,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.855535089969635,0.4201802313327789,0.3996121883392334,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.7504964470863342,0.2798313796520233,0.1979564726352691,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.715919017791748,0.2399028241634369,0.2305164486169815,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.6506165862083435,0.1810873299837112,0.8310244679450989,285.7399597167969,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2593688964844,285.74298095703125,1.0,0.5041438341140747,1.0,1.0,0.0,1.0,-2.4595839977264404,2.4595792293548584,4.79116897622589e-06,1.8611440658569336,0.8394907712936401,0.8394907712936401,0.0,153.68641662597656,165.0,24487.748046875,0.0,1493.6630859375,1.0,283.0375366210937,284.8116455078125,291.093505859375,292.6622009277344,293.1499938964844,293.1499938964844,283.1499938964844,34781.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091324329376221,1.0,0.0,0.0,3.290374279022217,3.2903947830200195,7.224103342196031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.912109375,0.0,1160.4471435546875,1895.4371337890625,0.0,1683.556396484375,0.8224074244499207,1.0,0.0,3.0,1.0,0.0
12054120,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8629931807518005,0.4305347800254822,0.3896292746067047,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.855535089969635,0.4201802313327789,0.3996121883392334,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.7504964470863342,0.2798313796520233,0.1979564726352691,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.715919017791748,0.2399028241634369,0.2305164486169815,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.6506165862083435,0.1810873299837112,0.8310244679450989,285.7399597167969,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2593688964844,285.74298095703125,1.0,0.5041438341140747,1.0,1.0,0.0,1.0,-2.4595839977264404,2.4595792293548584,4.79116897622589e-06,1.8611440658569336,0.8394907712936401,0.8394907712936401,0.0,153.68641662597656,165.0,24487.748046875,0.0,1493.6630859375,1.0,283.0375366210937,284.8116455078125,291.093505859375,292.6622009277344,293.1499938964844,293.1499938964844,283.1499938964844,34781.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091324329376221,1.0,0.0,0.0,3.290374279022217,3.2903947830200195,7.224103342196031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.912109375,0.0,1160.4471435546875,1895.4371337890625,0.0,1683.556396484375,0.8224074244499207,1.0,0.0,3.0,1.0,0.0
12054180,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354187011719,0.860714316368103,0.4307969808578491,0.3901085555553436,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354187011719,0.8559760451316833,0.4245818555355072,0.4039526581764221,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.7506637573242188,0.2824844121932983,0.1999298483133316,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.7159623503684998,0.2420493811368942,0.2326961457729339,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.6505046486854553,0.182560458779335,0.8382917046546936,285.8353271484375,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2754211425781,285.8364562988281,1.0,0.5083441138267517,1.0,1.0,0.0,1.0,-2.479101657867432,2.4790966510772705,4.867726147494977e-06,1.8760862350463867,0.852078378200531,0.852078378200531,0.0,156.43190002441406,168.0,24516.92578125,0.0,1530.8048095703125,1.0,283.14556884765625,284.9058532714844,291.1379089355469,292.7355651855469,293.1499938964844,293.1499938964844,283.1499938964844,34169.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144344449043274,1.0,0.0,0.0,3.326347589492798,3.32636833190918,7.38292726509826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.11279296875,0.0,1189.5386962890625,1895.4371337890625,0.0,1726.4754638671875,0.8284702301025391,1.0,0.0,3.0,1.0,0.0
12054240,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354187011719,0.860714316368103,0.4307969808578491,0.3901085555553436,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354187011719,0.8559760451316833,0.4245818555355072,0.4039526581764221,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351745605469,0.7506637573242188,0.2824844121932983,0.1999298483133316,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8350524902344,0.7159623503684998,0.2420493811368942,0.2326961457729339,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.6505046486854553,0.182560458779335,0.8382917046546936,285.8353271484375,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2754211425781,285.8364562988281,1.0,0.5083441138267517,1.0,1.0,0.0,1.0,-2.479101657867432,2.4790966510772705,4.867726147494977e-06,1.8760862350463867,0.852078378200531,0.852078378200531,0.0,156.43190002441406,168.0,24516.92578125,0.0,1530.8048095703125,1.0,283.14556884765625,284.9058532714844,291.1379089355469,292.7355651855469,293.1499938964844,293.1499938964844,283.1499938964844,34169.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144344449043274,1.0,0.0,0.0,3.326347589492798,3.32636833190918,7.38292726509826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.11279296875,0.0,1189.5386962890625,1895.4371337890625,0.0,1726.4754638671875,0.8284702301025391,1.0,0.0,3.0,1.0,0.0
12054300,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.8590784072875977,0.4306056201457977,0.3900898694992065,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.8557350635528564,0.4265339076519012,0.4059229493141174,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.750339150428772,0.283621221780777,0.2008073627948761,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.7155953049659729,0.2429603338241577,0.2336632460355758,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.6500774621963501,0.1831557899713516,0.8414406180381775,285.8464050292969,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2803649902344,285.846923828125,1.0,0.5104062557220459,1.0,1.0,0.0,1.0,-2.487449407577514,2.4874446392059326,4.900683507003123e-06,1.8824886083602903,0.8581688404083252,0.8581688404083252,0.0,158.0150146484375,168.0,24603.58984375,0.0,1548.57861328125,1.0,283.149169921875,284.91436767578125,291.156005859375,292.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,33638.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201027274131775,1.0,0.0,0.0,3.330918073654175,3.330938577651977,7.403229460578586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.556640625,0.0,1190.1820068359375,1895.4371337890625,0.0,1772.86669921875,0.8315049409866333,1.0,0.0,3.0,1.0,0.0
12054360,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.8571279644966125,0.4302355051040649,0.3898867964744568,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.848876953125,0.855189323425293,0.428328275680542,0.4077337086200714,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.7497400641441345,0.2846362590789795,0.2015947103500366,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.7149571776390076,0.2437579929828643,0.2345218956470489,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.6493833065032959,0.1836443692445755,0.8441224098205566,285.848876953125,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2834777832031,285.8490295410156,1.0,0.5123990774154663,1.0,1.0,0.0,1.0,-2.49458384513855,2.494579076766968,4.92893741466105e-06,1.88795816898346,0.864188551902771,0.864188551902771,0.0,159.7196807861328,171.0,24698.466796875,0.0,1565.3468017578125,1.0,283.1498107910156,284.9131774902344,291.1612854003906,292.7940368652344,293.1499938964844,293.1499938964844,283.1499938964844,33393.6015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256797552108765,1.0,0.0,0.0,3.34826922416687,3.348289966583252,7.48055924759683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.66650390625,0.0,1204.784423828125,1895.4371337890625,0.0,1819.004150390625,0.8321304321289062,1.0,0.0,3.0,1.0,0.0
12054420,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.8528643250465393,0.4292661547660827,0.3892018795013428,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.8536852598190308,0.4316626191139221,0.411065012216568,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.7481716871261597,0.2864786982536316,0.2030085176229477,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.7132697701454163,0.2451494634151458,0.2360192835330963,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.6475807428359985,0.1844123899936676,0.8484542369842529,285.85699462890625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2868347167969,285.85711669921875,1.0,0.5161759257316589,1.0,1.0,0.0,1.0,-2.506470203399658,2.506465196609497,4.9761451919039246e-06,1.8970441818237305,0.8763500452041626,0.8763500452041626,0.0,163.26292419433594,174.0,24846.322265625,0.0,1596.4775390625,1.0,283.1499938964844,284.9169311523437,291.150634765625,292.8003845214844,293.1499938964844,293.1499938964844,283.1499938964844,32528.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342146039009094,1.0,0.0,0.0,3.361416339874268,3.3614370822906494,7.539419470958819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.6240234375,0.0,1211.2633056640625,1895.4371337890625,0.0,1890.5145263671875,0.8337819576263428,1.0,0.0,3.0,1.0,0.0
12054480,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.8528643250465393,0.4292661547660827,0.3892018795013428,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.8536852598190308,0.4316626191139221,0.411065012216568,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.7481716871261597,0.2864786982536316,0.2030085176229477,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85699462890625,0.7132697701454163,0.2451494634151458,0.2360192835330963,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.6475807428359985,0.1844123899936676,0.8484542369842529,285.85699462890625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2868347167969,285.85711669921875,1.0,0.5161759257316589,1.0,1.0,0.0,1.0,-2.506470203399658,2.506465196609497,4.9761451919039246e-06,1.8970441818237305,0.8763500452041626,0.8763500452041626,0.0,163.26292419433594,174.0,24846.322265625,0.0,1596.4775390625,1.0,283.1499938964844,284.9169311523437,291.150634765625,292.8003845214844,293.1499938964844,293.1499938964844,283.1499938964844,32528.900390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342146039009094,1.0,0.0,0.0,3.361416339874268,3.3614370822906494,7.539419470958819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.6240234375,0.0,1211.2633056640625,1895.4371337890625,0.0,1890.5145263671875,0.8337819576263428,1.0,0.0,3.0,1.0,0.0
12054540,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.8485828042030334,0.4281755089759826,0.3883621096611023,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.8520525693893433,0.4348039925098419,0.4141739010810852,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.7464993000030518,0.2882003486156463,0.2043118476867675,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.7113834023475647,0.2463715970516204,0.2373275756835937,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.6455727219581604,0.1849929243326187,0.8518177270889282,285.86572265625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.28814697265625,285.86590576171875,1.0,0.5196899175643921,1.0,1.0,0.0,1.0,-2.51637864112854,2.516373634338379,5.015587248635711e-06,1.9045727252960205,0.8886305689811707,0.8886305689811707,0.0,166.78900146484375,162.0,24971.919921875,0.0,1625.086669921875,1.0,283.1499938964844,284.9222412109375,291.1335144042969,292.791015625,293.1499938964844,293.1499938964844,283.1499938964844,31618.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389664053916931,1.0,0.0,0.0,3.3680341243743896,3.3680548667907715,7.569136073470872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.56494140625,0.0,1211.2618408203125,1895.4371337890625,0.0,1930.780517578125,0.8339509963989258,1.0,0.0,3.0,1.0,0.0
12054600,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.8485828042030334,0.4281755089759826,0.3883621096611023,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8657531738281,0.8520525693893433,0.4348039925098419,0.4141739010810852,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.7464993000030518,0.2882003486156463,0.2043118476867675,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656921386719,0.7113834023475647,0.2463715970516204,0.2373275756835937,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.6455727219581604,0.1849929243326187,0.8518177270889282,285.86572265625,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.28814697265625,285.86590576171875,1.0,0.5196899175643921,1.0,1.0,0.0,1.0,-2.51637864112854,2.516373634338379,5.015587248635711e-06,1.9045727252960205,0.8886305689811707,0.8886305689811707,0.0,166.78900146484375,162.0,24971.919921875,0.0,1625.086669921875,1.0,283.1499938964844,284.9222412109375,291.1335144042969,292.791015625,293.1499938964844,293.1499938964844,283.1499938964844,31618.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389664053916931,1.0,0.0,0.0,3.3680341243743896,3.3680548667907715,7.569136073470872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.56494140625,0.0,1211.2618408203125,1895.4371337890625,0.0,1930.780517578125,0.8339509963989258,1.0,0.0,3.0,1.0,0.0
12054660,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8510961532592773,0.4270847737789154,0.3872758746147156,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8572462201118469,0.4378656446933746,0.4169495105743408,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.7506468892097473,0.2899078726768493,0.2054144740104675,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.7151973247528076,0.2475221157073974,0.2383110225200653,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743896484375,0.6485512852668762,0.1854853630065918,0.8535599112510681,285.8744506835937,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.288818359375,285.87457275390625,1.0,0.5183795094490051,1.0,1.0,0.0,1.0,-2.523012638092041,2.52300763130188,5.04206218465697e-06,1.9096018075942995,0.9010291695594788,0.9010291695594788,0.0,164.23341369628906,150.0,25066.384765625,0.0,1623.2142333984375,1.0,283.1499938964844,284.92840576171875,291.1221618652344,292.7837829589844,293.1499938964844,293.1499938964844,283.1499938964844,30685.005859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413082718849182,1.0,0.0,0.0,3.369058132171631,3.3690786361694336,7.573739253530221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.48388671875,0.0,1205.7862548828125,1895.4371337890625,0.0,1950.73974609375,0.8328567147254944,1.0,0.0,3.0,1.0,0.0
12054720,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8510961532592773,0.4270847737789154,0.3872758746147156,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8572462201118469,0.4378656446933746,0.4169495105743408,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.7506468892097473,0.2899078726768493,0.2054144740104675,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.7151973247528076,0.2475221157073974,0.2383110225200653,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743896484375,0.6485512852668762,0.1854853630065918,0.8535599112510681,285.8744506835937,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.288818359375,285.87457275390625,1.0,0.5183795094490051,1.0,1.0,0.0,1.0,-2.523012638092041,2.52300763130188,5.04206218465697e-06,1.9096018075942995,0.9010291695594788,0.9010291695594788,0.0,164.23341369628906,150.0,25066.384765625,0.0,1623.2142333984375,1.0,283.1499938964844,284.92840576171875,291.1221618652344,292.7837829589844,293.1499938964844,293.1499938964844,283.1499938964844,30685.005859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413082718849182,1.0,0.0,0.0,3.369058132171631,3.3690786361694336,7.573739253530221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.48388671875,0.0,1205.7862548828125,1895.4371337890625,0.0,1950.73974609375,0.8328567147254944,1.0,0.0,3.0,1.0,0.0
12054780,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.8585213422775269,0.4260616302490234,0.3860946893692016,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.8675066232681274,0.4409190118312835,0.4195515513420105,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.7591458559036255,0.2916744649410248,0.206435739994049,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.7227756381034851,0.24867644906044,0.2391310632228851,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.6552547812461853,0.1859732270240783,0.854479968547821,285.8835754394531,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2895812988281,285.8837280273437,1.0,0.5144979953765869,1.0,1.0,0.0,1.0,-2.52803921699524,2.528034210205078,5.0620196816453245e-06,1.9133340120315552,0.913550615310669,0.913550615310669,0.0,157.737060546875,138.0,25141.931640625,0.0,1602.13671875,1.0,283.1499938964844,284.93585205078125,291.11700439453125,292.7816162109375,293.1499938964844,293.1499938964844,283.1499938964844,29739.546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425199747085571,1.0,0.0,0.0,3.3649518489837646,3.3649721145629883,7.555287879768002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.978515625,0.0,1195.37646484375,1895.4371337890625,0.0,1961.0960693359373,0.8366064429283142,1.0,0.0,3.0,1.0,0.0
12054840,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.8585213422775269,0.4260616302490234,0.3860946893692016,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.8675066232681274,0.4409190118312835,0.4195515513420105,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.7591458559036255,0.2916744649410248,0.206435739994049,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.7227756381034851,0.24867644906044,0.2391310632228851,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.6552547812461853,0.1859732270240783,0.854479968547821,285.8835754394531,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2895812988281,285.8837280273437,1.0,0.5144979953765869,1.0,1.0,0.0,1.0,-2.52803921699524,2.528034210205078,5.0620196816453245e-06,1.9133340120315552,0.913550615310669,0.913550615310669,0.0,157.737060546875,138.0,25141.931640625,0.0,1602.13671875,1.0,283.1499938964844,284.93585205078125,291.11700439453125,292.7816162109375,293.1499938964844,293.1499938964844,283.1499938964844,29739.546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425199747085571,1.0,0.0,0.0,3.3649518489837646,3.3649721145629883,7.555287879768002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.978515625,0.0,1195.37646484375,1895.4371337890625,0.0,1961.0960693359373,0.8366064429283142,1.0,0.0,3.0,1.0,0.0
12054900,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.8636912703514099,0.425546258687973,0.385484904050827,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.8741691708564758,0.4424264430999756,0.4208115041255951,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.7647297978401184,0.2925679981708526,0.2069346606731414,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.878173828125,0.727571964263916,0.2492495477199554,0.2395086884498596,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.6597530245780945,0.1862147897481918,0.8547839522361755,285.8780822753906,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.28985595703125,285.8777160644531,1.0,0.511924684047699,1.0,1.0,0.0,1.0,-2.530239582061768,2.5302345752716064,5.070730367151555e-06,1.9149479866027832,0.9196852445602416,0.9196852445602416,0.0,153.58892822265625,138.0,25211.865234375,0.0,1587.2569580078125,1.0,283.1499938964844,284.92596435546875,291.11737060546875,292.78570556640625,293.1499938964844,293.1499938964844,283.1499938964844,29860.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431568503379822,1.0,0.0,0.0,3.394641876220703,3.394662380218506,7.68920131122286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.35107421875,0.0,1224.4720458984375,1895.4371337890625,0.0,1966.5472412109373,0.8408576250076294,1.0,0.0,3.0,1.0,0.0
12054960,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.869743287563324,0.4250143766403198,0.3848417103290558,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.881763219833374,0.4439090192317962,0.4220304489135742,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.771137535572052,0.2934589684009552,0.2074193060398101,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.7329865097999573,0.2498121261596679,0.2398600280284881,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.6649622917175293,0.1864482313394546,0.8549760580062866,285.8741149902344,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2899475097656,285.87371826171875,1.0,0.5090355277061462,1.0,1.0,0.0,1.0,-2.532167196273804,2.5321621894836426,5.078336471342482e-06,1.916345715522766,0.9258047938346864,0.9258047938346864,0.0,149.02537536621094,126.0,25266.73828125,0.0,1570.1878662109375,1.0,283.1499938964844,284.9189758300781,291.1181640625,292.7894897460937,293.1499938964844,293.1499938964844,283.1499938964844,29841.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743858814239502,1.0,0.0,0.0,3.4156033992767334,3.4156241416931152,7.784453828207916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.46337890625,0.0,1244.5723876953125,1895.4371337890625,0.0,1972.5611572265625,0.8485392332077026,1.0,0.0,3.0,1.0,0.0
12055020,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.8843837380409241,0.4239048957824707,0.3834890723228454,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.8995644450187683,0.4468024373054504,0.4243740439414978,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.7863131761550903,0.2952302396297455,0.2083609402179718,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562927246094,0.7457720041275024,0.2509044706821441,0.2405040711164474,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.6774351000785828,0.1868883073329925,0.8551083207130432,285.85614013671875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2896423339844,285.85546875,1.0,0.5026131272315979,1.0,1.0,0.0,1.0,-2.5354232788085938,2.5354182720184326,5.091109869681532e-06,1.918661117553711,0.9377596974372864,0.9377596974372864,0.0,139.09823608398438,114.0,25399.53125,0.0,1531.7071533203125,1.0,283.1499938964844,284.8921813964844,291.12115478515625,292.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,30365.857421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745618462562561,1.0,0.0,0.0,3.487223148345948,3.4872446060180664,8.114332104014466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.5224609375,0.0,1319.22412109375,1895.4371337890625,0.0,1987.6663818359373,0.8655521273612976,1.0,0.0,3.0,1.0,0.0
12055080,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8561096191406,0.8843837380409241,0.4239048957824707,0.3834890723228454,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.8995644450187683,0.4468024373054504,0.4243740439414978,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.7863131761550903,0.2952302396297455,0.2083609402179718,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8562927246094,0.7457720041275024,0.2509044706821441,0.2405040711164474,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.6774351000785828,0.1868883073329925,0.8551083207130432,285.85614013671875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2896423339844,285.85546875,1.0,0.5026131272315979,1.0,1.0,0.0,1.0,-2.5354232788085938,2.5354182720184326,5.091109869681532e-06,1.918661117553711,0.9377596974372864,0.9377596974372864,0.0,139.09823608398438,114.0,25399.53125,0.0,1531.7071533203125,1.0,283.1499938964844,284.8921813964844,291.12115478515625,292.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,30365.857421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745618462562561,1.0,0.0,0.0,3.487223148345948,3.4872446060180664,8.114332104014466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.5224609375,0.0,1319.22412109375,1895.4371337890625,0.0,1987.6663818359373,0.8655521273612976,1.0,0.0,3.0,1.0,0.0
12055140,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.9026849865913392,0.4227543473243713,0.3820666074752807,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.9225704073905944,0.4496091604232788,0.4266040027141571,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83428955078125,0.804806113243103,0.2969960570335388,0.2092757225036621,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343811035156,0.7618186473846436,0.2519563436508178,0.2410801500082016,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.6928492784500122,0.1872931867837906,0.854945957660675,285.8341979980469,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.288818359375,285.8334045410156,1.0,0.4955487251281738,1.0,1.0,0.0,1.0,-2.5379903316497803,2.537985324859619,5.1010752031288575e-06,1.9204261302948,0.9493924379348756,0.9493924379348756,0.0,128.44020080566406,102.0,25532.958984375,0.0,1489.05029296875,1.0,283.1499938964844,284.8607482910156,291.12384033203125,292.8114013671875,293.1499938964844,293.1499938964844,283.1499938964844,31142.134765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476599216461182,1.0,0.0,0.0,3.570343255996704,3.57036566734314,8.505762707500253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.3720703125,0.0,1410.7850341796875,1895.4371337890625,0.0,2005.240966796875,0.8853609561920166,1.0,0.0,3.0,1.0,0.0
12055200,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.9026849865913392,0.4227543473243713,0.3820666074752807,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.9225704073905944,0.4496091604232788,0.4266040027141571,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83428955078125,0.804806113243103,0.2969960570335388,0.2092757225036621,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343811035156,0.7618186473846436,0.2519563436508178,0.2410801500082016,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.6928492784500122,0.1872931867837906,0.854945957660675,285.8341979980469,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.288818359375,285.8334045410156,1.0,0.4955487251281738,1.0,1.0,0.0,1.0,-2.5379903316497803,2.537985324859619,5.1010752031288575e-06,1.9204261302948,0.9493924379348756,0.9493924379348756,0.0,128.44020080566406,102.0,25532.958984375,0.0,1489.05029296875,1.0,283.1499938964844,284.8607482910156,291.12384033203125,292.8114013671875,293.1499938964844,293.1499938964844,283.1499938964844,31142.134765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476599216461182,1.0,0.0,0.0,3.570343255996704,3.57036566734314,8.505762707500253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.3720703125,0.0,1410.7850341796875,1895.4371337890625,0.0,2005.240966796875,0.8853609561920166,1.0,0.0,3.0,1.0,0.0
