time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055260,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.9273596405982972,0.4215889573097229,0.3806099593639374,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.951505482196808,0.4523482024669647,0.4287494719028473,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8257803916931152,0.2987720072269439,0.2101826518774032,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.782060980796814,0.2529791593551636,0.2416094988584518,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.711458146572113,0.187671273946762,0.8545749187469482,285.8107604980469,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2877197265625,285.8099365234375,1.0,0.4880513250827789,1.0,1.0,0.0,1.0,-2.5400984287261963,2.540093183517456,5.109167432237882e-06,1.9218244552612305,0.9607015252113342,0.9607015252113342,0.0,117.34455871582033,90.0,25663.583984375,0.0,1443.8101806640625,1.0,283.1499938964844,284.8277282714844,291.1258239746094,292.8213806152344,293.1499938964844,293.1499938964844,283.1499938964844,32070.400390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497715950012207,1.0,0.0,0.0,3.659280776977539,3.659304141998291,8.934798643167596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.78515625,0.0,1514.041748046875,1895.4371337890625,0.0,2023.4752197265625,0.9065947532653807,1.0,0.0,3.0,1.0,0.0
12055320,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.9273596405982972,0.4215889573097229,0.3806099593639374,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106994628906,0.951505482196808,0.4523482024669647,0.4287494719028473,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8257803916931152,0.2987720072269439,0.2101826518774032,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.782060980796814,0.2529791593551636,0.2416094988584518,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.711458146572113,0.187671273946762,0.8545749187469482,285.8107604980469,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2877197265625,285.8099365234375,1.0,0.4880513250827789,1.0,1.0,0.0,1.0,-2.5400984287261963,2.540093183517456,5.109167432237882e-06,1.9218244552612305,0.9607015252113342,0.9607015252113342,0.0,117.34455871582033,90.0,25663.583984375,0.0,1443.8101806640625,1.0,283.1499938964844,284.8277282714844,291.1258239746094,292.8213806152344,293.1499938964844,293.1499938964844,283.1499938964844,32070.400390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497715950012207,1.0,0.0,0.0,3.659280776977539,3.659304141998291,8.934798643167596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.78515625,0.0,1514.041748046875,1895.4371337890625,0.0,2023.4752197265625,0.9065947532653807,1.0,0.0,3.0,1.0,0.0
12055380,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.9584468603134156,0.4204279482364654,0.379143625497818,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.9822674989700316,0.4550354778766632,0.4308325052261352,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.8510792255401611,0.3005718290805816,0.2110963463783264,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.8075209259986877,0.2539840340614319,0.2421091645956039,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.7322030663490295,0.1880320161581039,0.8540671467781067,285.7873840332031,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2865600585937,285.7865600585937,1.0,0.4802489578723907,1.0,1.0,0.0,1.0,-2.5419275760650635,2.5419225692749023,5.116126430948498e-06,1.9230027198791504,0.971698522567749,0.971698522567749,0.0,105.9793701171875,93.0,25790.162109375,0.0,1396.9666748046875,1.0,283.1499938964844,284.794921875,291.1274108886719,292.83056640625,293.1499938964844,293.1499938964844,283.04998779296875,33089.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518192529678345,1.0,0.0,0.0,3.7506089210510254,3.750633478164673,9.38635253078246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.701171875,0.0,1625.6337890625,1895.4371337890625,0.0,2041.2105712890625,0.927426815032959,1.0,0.0,3.0,1.0,0.0
12055440,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.9584468603134156,0.4204279482364654,0.379143625497818,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.9822674989700316,0.4550354778766632,0.4308325052261352,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.8510792255401611,0.3005718290805816,0.2110963463783264,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.8075209259986877,0.2539840340614319,0.2421091645956039,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78778076171875,0.7322030663490295,0.1880320161581039,0.8540671467781067,285.7873840332031,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2865600585937,285.7865600585937,1.0,0.4802489578723907,1.0,1.0,0.0,1.0,-2.5419275760650635,2.5419225692749023,5.116126430948498e-06,1.9230027198791504,0.971698522567749,0.971698522567749,0.0,105.9793701171875,93.0,25790.162109375,0.0,1396.9666748046875,1.0,283.1499938964844,284.794921875,291.1274108886719,292.83056640625,293.1499938964844,293.1499938964844,283.04998779296875,33089.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518192529678345,1.0,0.0,0.0,3.7506089210510254,3.750633478164673,9.38635253078246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.701171875,0.0,1625.6337890625,1895.4371337890625,0.0,2041.2105712890625,0.927426815032959,1.0,0.0,3.0,1.0,0.0
12055500,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72076416015625,0.968514621257782,0.4197148084640503,0.3784582912921905,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.991784393787384,0.4562622308731079,0.4319148063659668,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.8608249425888062,0.3014037907123565,0.2116071283817291,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8164349794387817,0.2544230222702026,0.2424227744340896,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.7396171689033508,0.188162088394165,0.8541334867477417,285.72100830078125,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2850646972656,285.7162170410156,1.0,0.4782342612743377,1.0,1.0,0.0,1.0,-2.543474197387696,2.543468952178955,5.122127276990796e-06,1.924057483673096,0.9762001037597656,0.9762001037597656,0.0,102.45716094970705,93.0,26050.873046875,0.0,1383.6943359375,1.0,283.06573486328125,284.71356201171875,291.1514587402344,292.8945617675781,293.1499938964844,293.1499938964844,283.04998779296875,33660.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563076019287109,1.0,0.0,0.0,3.796939611434937,3.796964645385742,9.61968112278555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.6982421875,0.0,1684.66552734375,1895.4371337890625,0.0,2080.26513671875,0.9365924000740052,1.0,0.0,3.0,1.0,0.0
12055560,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.9743934869766236,0.4188542664051056,0.3776498138904571,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.997587025165558,0.4573555290699005,0.4328993558883667,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69268798828125,0.8674843311309814,0.3021405339241028,0.2120784223079681,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928405761719,0.8221293091773987,0.2547744512557983,0.2426989525556564,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.7444869875907898,0.1882143914699554,0.854097843170166,285.6925048828125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2823486328125,285.69122314453125,1.0,0.4769231379032135,1.0,1.0,0.0,1.0,-2.544538974761963,2.5445337295532227,5.126240012032213e-06,1.92477285861969,0.9808471202850342,0.9808471202850342,0.0,100.30320739746094,96.0,26113.66796875,0.0,1375.723388671875,1.0,283.0521240234375,284.6835021972656,291.1486511230469,292.88348388671875,293.1499938964844,293.1499938964844,282.75,34029.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759170651435852,1.0,0.0,0.0,3.8307836055755615,3.8308088779449454,9.791934871827834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.435546875,0.0,1728.280517578125,1895.4371337890625,0.0,2105.30224609375,0.9445032477378844,1.0,0.0,3.0,1.0,0.0
12055620,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9774917364120485,0.4160650968551636,0.3754103779792785,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.9990000128746032,0.4588599503040313,0.4303022027015686,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.8731328248977661,0.3029284477233886,0.2127387821674347,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8265418410301208,0.2548989951610565,0.2429381608963012,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.7479671239852905,0.1878241449594497,0.8528154492378235,285.44744873046875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2704467773437,285.4449157714844,1.0,0.4756959080696106,1.0,1.0,0.0,1.0,-2.543540477752685,2.5435352325439453,5.119771230965853e-06,1.9227516651153564,0.9854915142059326,0.9854915142059326,0.0,98.56826782226562,99.0,26775.861328125,0.0,1364.0894775390625,1.0,282.7567138671875,284.40869140625,291.18756103515625,292.99273681640625,293.1499938964844,293.1499938964844,282.45001220703125,34671.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768356204032898,1.0,0.0,0.0,3.8812644481658936,3.881290435791016,1.0051704748548218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.732421875,0.0,1795.4320068359375,1895.4371337890625,0.0,2261.776123046875,0.9563201665878296,1.0,0.0,3.0,1.0,0.0
12055680,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9774917364120485,0.4160650968551636,0.3754103779792785,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.9990000128746032,0.4588599503040313,0.4303022027015686,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.8731328248977661,0.3029284477233886,0.2127387821674347,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8265418410301208,0.2548989951610565,0.2429381608963012,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488830566406,0.7479671239852905,0.1878241449594497,0.8528154492378235,285.44744873046875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2704467773437,285.4449157714844,1.0,0.4756959080696106,1.0,1.0,0.0,1.0,-2.543540477752685,2.5435352325439453,5.119771230965853e-06,1.9227516651153564,0.9854915142059326,0.9854915142059326,0.0,98.56826782226562,99.0,26775.861328125,0.0,1364.0894775390625,1.0,282.7567138671875,284.40869140625,291.18756103515625,292.99273681640625,293.1499938964844,293.1499938964844,282.45001220703125,34671.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768356204032898,1.0,0.0,0.0,3.8812644481658936,3.881290435791016,1.0051704748548218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.732421875,0.0,1795.4320068359375,1895.4371337890625,0.0,2261.776123046875,0.9563201665878296,1.0,0.0,3.0,1.0,0.0
12055740,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.971632182598114,0.4124555289745331,0.372387021780014,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.4599188268184662,0.4346015751361847,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8701670169830322,0.3030622005462646,0.212955817580223,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.8233737945556641,0.254406988620758,0.2426417917013168,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7443544864654541,0.1868645697832107,0.8492842316627502,285.1980895996094,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.25494384765625,285.1959228515625,1.0,0.4752180874347687,1.0,1.0,0.0,1.0,-2.5352745056152344,2.535269498825073,5.088398211228196e-06,1.917452096939087,0.9867143034934998,0.9867143034934998,0.0,99.41249084472656,102.0,27391.220703125,0.0,1360.131591796875,1.0,282.45623779296875,284.1324768066406,291.18133544921875,293.0323791503906,293.1499938964844,293.1499938964844,282.1499938964844,35163.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920281887054443,1.0,0.0,0.0,3.913245439529419,3.913271903991699,1.0218036550213585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.35400390625,0.0,1839.5252685546875,1895.4371337890625,0.0,2398.776123046875,0.963858723640442,1.0,0.0,3.0,1.0,0.0
12055800,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.971632182598114,0.4124555289745331,0.372387021780014,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.4599188268184662,0.4346015751361847,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8701670169830322,0.3030622005462646,0.212955817580223,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.8233737945556641,0.254406988620758,0.2426417917013168,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.7443544864654541,0.1868645697832107,0.8492842316627502,285.1980895996094,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.25494384765625,285.1959228515625,1.0,0.4752180874347687,1.0,1.0,0.0,1.0,-2.5352745056152344,2.535269498825073,5.088398211228196e-06,1.917452096939087,0.9867143034934998,0.9867143034934998,0.0,99.41249084472656,102.0,27391.220703125,0.0,1360.131591796875,1.0,282.45623779296875,284.1324768066406,291.18133544921875,293.0323791503906,293.1499938964844,293.1499938964844,282.1499938964844,35163.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920281887054443,1.0,0.0,0.0,3.913245439529419,3.913271903991699,1.0218036550213585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.35400390625,0.0,1839.5252685546875,1895.4371337890625,0.0,2398.776123046875,0.963858723640442,1.0,0.0,3.0,1.0,0.0
12055860,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9607172012329102,0.408422589302063,0.368954986333847,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9943128824234008,0.4593983590602875,0.4355497062206268,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8630674481391907,0.3028618097305298,0.2129488736391067,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8164055943489075,0.2535498440265655,0.2420211732387542,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7372862696647644,0.1855270564556121,0.84420245885849,284.95166015625,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2308349609375,284.94927978515625,1.0,0.4755055904388428,1.0,1.0,0.0,1.0,-2.525596857070923,2.5255916118621826,5.049438186688349e-06,1.9100216627120967,0.9847036600112916,0.9847036600112916,0.0,101.5789566040039,105.0,27965.8515625,0.0,1357.0899658203125,1.0,282.156494140625,283.8603210449219,291.1679992675781,293.0563049316406,293.1499938964844,293.1499938964844,281.8500061035156,35556.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036614656448364,1.0,0.0,0.0,3.9306271076202393,3.930653810501098,1.0309009894626795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.8720703125,0.0,1864.7896728515625,1895.4371337890625,0.0,2504.948486328125,0.9680282473564148,1.0,0.0,3.0,1.0,0.0
12055920,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9607172012329102,0.408422589302063,0.368954986333847,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9943128824234008,0.4593983590602875,0.4355497062206268,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8630674481391907,0.3028618097305298,0.2129488736391067,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8164055943489075,0.2535498440265655,0.2420211732387542,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7372862696647644,0.1855270564556121,0.84420245885849,284.95166015625,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2308349609375,284.94927978515625,1.0,0.4755055904388428,1.0,1.0,0.0,1.0,-2.525596857070923,2.5255916118621826,5.049438186688349e-06,1.9100216627120967,0.9847036600112916,0.9847036600112916,0.0,101.5789566040039,105.0,27965.8515625,0.0,1357.0899658203125,1.0,282.156494140625,283.8603210449219,291.1679992675781,293.0563049316406,293.1499938964844,293.1499938964844,281.8500061035156,35556.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036614656448364,1.0,0.0,0.0,3.9306271076202393,3.930653810501098,1.0309009894626795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.8720703125,0.0,1864.7896728515625,1895.4371337890625,0.0,2504.948486328125,0.9680282473564148,1.0,0.0,3.0,1.0,0.0
12055980,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.9466005563735962,0.4041587114334106,0.3653217852115631,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.9858857989311218,0.4587962925434112,0.4351378381252289,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.8540930151939392,0.3024332225322723,0.2127838432788849,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.8072493672370911,0.2524310648441314,0.2411554604768753,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7285693287849426,0.1839232444763183,0.8379162549972534,284.7105407714844,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20831298828125,284.7078857421875,1.0,0.4757968187332153,1.0,1.0,0.0,1.0,-2.5119779109954834,2.5119729042053223,4.994782557332655e-06,1.8995181322097776,0.9794827699661256,0.9794827699661256,0.0,104.45462036132812,108.0,28510.583984375,0.0,1352.193359375,1.0,281.8561706542969,283.5921630859375,291.1586303710937,293.07867431640625,293.1499938964844,293.1499938964844,281.54998779296875,35895.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126482963562012,1.0,0.0,0.0,3.9353861808776855,3.935413122177124,1.033398916661099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.77978515625,0.0,1873.6112060546875,1895.4371337890625,0.0,2587.602294921875,0.969311773777008,1.0,0.0,3.0,1.0,0.0
12056040,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.9466005563735962,0.4041587114334106,0.3653217852115631,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.9858857989311218,0.4587962925434112,0.4351378381252289,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.8540930151939392,0.3024332225322723,0.2127838432788849,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.8072493672370911,0.2524310648441314,0.2411554604768753,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7285693287849426,0.1839232444763183,0.8379162549972534,284.7105407714844,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.20831298828125,284.7078857421875,1.0,0.4757968187332153,1.0,1.0,0.0,1.0,-2.5119779109954834,2.5119729042053223,4.994782557332655e-06,1.8995181322097776,0.9794827699661256,0.9794827699661256,0.0,104.45462036132812,108.0,28510.583984375,0.0,1352.193359375,1.0,281.8561706542969,283.5921630859375,291.1586303710937,293.07867431640625,293.1499938964844,293.1499938964844,281.54998779296875,35895.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126482963562012,1.0,0.0,0.0,3.9353861808776855,3.935413122177124,1.033398916661099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.77978515625,0.0,1873.6112060546875,1895.4371337890625,0.0,2587.602294921875,0.969311773777008,1.0,0.0,3.0,1.0,0.0
12056100,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.9394516944885254,0.4020436108112335,0.3635394275188446,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.9815144538879396,0.4585019946098327,0.4349652528762817,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.8498169779777527,0.3022122085094452,0.2127005457878112,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54986572265625,0.8025727868080139,0.2518406212329864,0.2406932860612869,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533447265625,0.7242804765701294,0.1830855458974838,0.8345890045166016,284.5470886230469,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1982727050781,284.5359191894531,1.0,0.4759430885314941,1.0,1.0,0.0,1.0,-2.504974842071533,2.504969835281372,4.966819233231945e-06,1.8941287994384768,0.9752172231674194,0.9752172231674194,0.0,105.92020416259766,108.0,29228.44140625,0.0,1349.6392822265625,1.0,281.59442138671875,283.38775634765625,291.1887512207031,293.1979064941406,293.1499938964844,293.1499938964844,281.54998779296875,36056.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819717288017273,1.0,0.0,0.0,3.933725118637085,3.933751821517944,1.0325267112420988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.95751953125,0.0,1872.7882080078125,1895.4371337890625,0.0,2652.9501953125,0.969007670879364,1.0,0.0,3.0,1.0,0.0
12056160,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.9319102168083192,0.3998863995075226,0.3616454005241394,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4909362792969,0.9767359495162964,0.4581540822982788,0.4346926808357239,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913024902344,0.8453946113586426,0.3019558787345886,0.212562695145607,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4915466308594,0.7976797223091125,0.2512076199054718,0.2401647567749023,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4921264648437,0.719775915145874,0.1822089105844497,0.8310090899467468,284.4910888671875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1881408691406,284.4892578125,1.0,0.4760636687278747,1.0,1.0,0.0,1.0,-2.4972686767578125,2.4972639083862305,4.9361806304659694e-06,1.8882187604904173,0.9715490937232972,0.9715490937232972,0.0,107.47638702392578,111.0,29224.888671875,0.0,1346.5966796875,1.0,281.5558166503906,283.3360900878906,291.1601257324219,293.1187744140625,293.1499938964844,293.1499938964844,281.25,36193.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210914731025696,1.0,0.0,0.0,3.929112434387207,3.9291391372680655,1.030106545840681e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.7578125,0.0,1867.98876953125,1895.4371337890625,0.0,2665.683837890625,0.9680770039558412,1.0,0.0,3.0,1.0,0.0
12056220,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2771301269531,0.9176349639892578,0.395577609539032,0.3579465448856354,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27703857421875,0.9671965837478638,0.4573975503444671,0.434158593416214,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.8372582197189331,0.3014423549175262,0.2123188376426696,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27764892578125,0.7884534001350403,0.2499076128005981,0.2391017824411392,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782592773437,0.7108630537986755,0.1804293245077133,0.8237921595573425,284.2771911621094,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1695251464844,284.275390625,1.0,0.4762981235980987,1.0,1.0,0.0,1.0,-2.481939554214477,2.4819347858428955,4.875548256677575e-06,1.8764750957489007,0.9608153700828552,0.9608153700828552,0.0,110.54183197021484,114.0,29904.779296875,0.0,1340.4464111328125,1.0,281.256103515625,283.08551025390625,291.1651611328125,293.1650695800781,293.1499938964844,293.1499938964844,280.95001220703125,36483.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299621939659119,1.0,0.0,0.0,3.912143230438232,3.912169933319092,1.0212281722488117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.982421875,0.0,1848.720703125,1895.4371337890625,0.0,2748.09375,0.964424967765808,1.0,0.0,3.0,1.0,0.0
12056280,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2771301269531,0.9176349639892578,0.395577609539032,0.3579465448856354,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27703857421875,0.9671965837478638,0.4573975503444671,0.434158593416214,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.8372582197189331,0.3014423549175262,0.2123188376426696,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.27764892578125,0.7884534001350403,0.2499076128005981,0.2391017824411392,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2782592773437,0.7108630537986755,0.1804293245077133,0.8237921595573425,284.2771911621094,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1695251464844,284.275390625,1.0,0.4762981235980987,1.0,1.0,0.0,1.0,-2.481939554214477,2.4819347858428955,4.875548256677575e-06,1.8764750957489007,0.9608153700828552,0.9608153700828552,0.0,110.54183197021484,114.0,29904.779296875,0.0,1340.4464111328125,1.0,281.256103515625,283.08551025390625,291.1651611328125,293.1650695800781,293.1499938964844,293.1499938964844,280.95001220703125,36483.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299621939659119,1.0,0.0,0.0,3.912143230438232,3.912169933319092,1.0212281722488117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.982421875,0.0,1848.720703125,1895.4371337890625,0.0,2748.09375,0.964424967765808,1.0,0.0,3.0,1.0,0.0
12056340,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712585449219,0.904629647731781,0.3912368416786194,0.3542188704013824,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711364746094,0.9574261903762816,0.4565099775791168,0.4335049390792846,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715026855469,0.8296510577201843,0.3009027242660522,0.2120560705661773,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717163085937,0.7796738147735596,0.2485453635454177,0.2379782497882843,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7016863226890564,0.1786051541566848,0.816360354423523,284.0713195800781,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1522216796875,284.069580078125,1.0,0.4764923453330993,1.0,1.0,0.0,1.0,-2.466078758239746,2.466073989868164,4.81328379464685e-06,1.864357709884644,0.9473934769630432,0.9473934769630432,0.0,113.62120056152344,117.0,30662.83984375,0.0,1333.736572265625,1.0,280.9564208984375,282.84576416015625,291.1718139648437,293.2165832519531,293.1499938964844,293.1499938964844,280.6499938964844,36784.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393401503562927,1.0,0.0,0.0,3.884091854095459,3.8841183185577393,1.0066354434457023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.04541015625,0.0,1815.782470703125,1895.4371337890625,0.0,2835.551025390625,0.9582892656326294,1.0,0.0,3.0,1.0,0.0
12056400,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712585449219,0.904629647731781,0.3912368416786194,0.3542188704013824,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711364746094,0.9574261903762816,0.4565099775791168,0.4335049390792846,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0715026855469,0.8296510577201843,0.3009027242660522,0.2120560705661773,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0717163085937,0.7796738147735596,0.2485453635454177,0.2379782497882843,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7016863226890564,0.1786051541566848,0.816360354423523,284.0713195800781,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1522216796875,284.069580078125,1.0,0.4764923453330993,1.0,1.0,0.0,1.0,-2.466078758239746,2.466073989868164,4.81328379464685e-06,1.864357709884644,0.9473934769630432,0.9473934769630432,0.0,113.62120056152344,117.0,30662.83984375,0.0,1333.736572265625,1.0,280.9564208984375,282.84576416015625,291.1718139648437,293.2165832519531,293.1499938964844,293.1499938964844,280.6499938964844,36784.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393401503562927,1.0,0.0,0.0,3.884091854095459,3.8841183185577393,1.0066354434457023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.04541015625,0.0,1815.782470703125,1895.4371337890625,0.0,2835.551025390625,0.9582892656326294,1.0,0.0,3.0,1.0,0.0
12056460,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.906066358089447,0.3909214735031128,0.353170096874237,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.961612582206726,0.4597451388835907,0.4356867969036102,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8339369297027588,0.30464568734169,0.2139982879161834,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.7838255167007446,0.2516091465950012,0.2399174124002456,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.705895721912384,0.1814319044351577,0.8241618275642395,283.8892822265625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.17681884765625,283.889404296875,1.0,0.4782814681529999,1.0,1.0,0.0,1.0,-2.481447458267212,2.48144268989563,4.872649697063025e-06,1.8755888938903809,0.9316714406013488,0.9316714406013488,0.0,113.18049621582033,120.0,31727.095703125,0.0,1351.0078125,1.0,280.656494140625,282.6296081542969,291.1825866699219,293.28338623046875,293.1499938964844,293.1499938964844,280.3500061035156,37098.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495753407478333,1.0,0.0,0.0,3.844322443008423,3.844348669052124,9.86127133728587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.638671875,0.0,1768.9569091796875,1895.4371337890625,0.0,2931.29345703125,0.9495400190353394,1.0,0.0,3.0,1.0,0.0
12056520,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.906066358089447,0.3909214735031128,0.353170096874237,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.961612582206726,0.4597451388835907,0.4356867969036102,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.8339369297027588,0.30464568734169,0.2139982879161834,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.88934326171875,0.7838255167007446,0.2516091465950012,0.2399174124002456,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.705895721912384,0.1814319044351577,0.8241618275642395,283.8892822265625,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.17681884765625,283.889404296875,1.0,0.4782814681529999,1.0,1.0,0.0,1.0,-2.481447458267212,2.48144268989563,4.872649697063025e-06,1.8755888938903809,0.9316714406013488,0.9316714406013488,0.0,113.18049621582033,120.0,31727.095703125,0.0,1351.0078125,1.0,280.656494140625,282.6296081542969,291.1825866699219,293.28338623046875,293.1499938964844,293.1499938964844,280.3500061035156,37098.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495753407478333,1.0,0.0,0.0,3.844322443008423,3.844348669052124,9.86127133728587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.638671875,0.0,1768.9569091796875,1895.4371337890625,0.0,2931.29345703125,0.9495400190353394,1.0,0.0,3.0,1.0,0.0
12056580,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71826171875,0.9019410610198976,0.3886258602142334,0.3514960408210754,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.960067093372345,0.4610089361667633,0.4372951984405517,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.8336946964263916,0.3064936101436615,0.2155845314264297,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.7833478450775146,0.252835601568222,0.2414901852607727,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185974121094,0.7059082984924316,0.1825429201126098,0.8310867547988892,283.71826171875,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1810302734375,283.71807861328125,1.0,0.4809512197971344,1.0,1.0,0.0,1.0,-2.4934983253479004,2.49349331855774,4.920497758575948e-06,1.884942650794983,0.9138012528419496,0.9138012528419496,0.0,114.76161193847656,123.0,32762.193359375,0.0,1372.843505859375,1.0,280.3568115234375,282.42242431640625,291.19976806640625,293.3647766113281,293.1499938964844,293.1499938964844,280.04998779296875,37436.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616218566894531,1.0,0.0,0.0,3.792116165161133,3.792141914367676,9.59525550570106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.28125,0.0,1708.272705078125,1895.4371337890625,0.0,3044.216552734375,0.938032329082489,1.0,0.0,3.0,1.0,0.0
12056640,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71826171875,0.9019410610198976,0.3886258602142334,0.3514960408210754,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.960067093372345,0.4610089361667633,0.4372951984405517,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.8336946964263916,0.3064936101436615,0.2155845314264297,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.7833478450775146,0.252835601568222,0.2414901852607727,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185974121094,0.7059082984924316,0.1825429201126098,0.8310867547988892,283.71826171875,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1810302734375,283.71807861328125,1.0,0.4809512197971344,1.0,1.0,0.0,1.0,-2.4934983253479004,2.49349331855774,4.920497758575948e-06,1.884942650794983,0.9138012528419496,0.9138012528419496,0.0,114.76161193847656,123.0,32762.193359375,0.0,1372.843505859375,1.0,280.3568115234375,282.42242431640625,291.19976806640625,293.3647766113281,293.1499938964844,293.1499938964844,280.04998779296875,37436.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616218566894531,1.0,0.0,0.0,3.792116165161133,3.792141914367676,9.59525550570106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.28125,0.0,1708.272705078125,1895.4371337890625,0.0,3044.216552734375,0.938032329082489,1.0,0.0,3.0,1.0,0.0
12056700,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.58416748046875,0.8978210687637329,0.3871751427650451,0.3503682017326355,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5834655761719,0.95698344707489,0.4612621665000915,0.4377225041389465,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5853881835937,0.8317043781280518,0.3070649802684784,0.2161098718643188,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.586669921875,0.7810742259025574,0.2530549764633178,0.2418764978647232,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5897216796875,0.7038464546203613,0.1826859265565872,0.832589864730835,283.5843811035156,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.17938232421875,283.5751647949219,1.0,0.4822486937046051,1.0,1.0,0.0,1.0,-2.4955618381500244,2.4955570697784424,4.928791440761415e-06,1.8865844011306765,0.9034198522567748,0.9034198522567748,0.0,116.22432708740234,123.0,33614.9453125,0.0,1381.670166015625,1.0,280.0981140136719,282.25030517578125,291.234619140625,293.5011901855469,293.1499938964844,293.1499938964844,280.04998779296875,37638.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704371452331543,1.0,0.0,0.0,3.760936975479126,3.76096248626709,9.438118127036432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.92724609375,0.0,1672.760498046875,1895.4371337890625,0.0,3126.9111328125,0.9311364889144896,1.0,0.0,3.0,1.0,0.0
12056760,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5460510253906,0.8927527666091919,0.3855650126934051,0.3490147888660431,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5460205078125,0.952784776687622,0.4613110423088074,0.437889963388443,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5461120605469,0.8288829922676086,0.3074624538421631,0.2164723426103592,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.546142578125,0.7779008150100708,0.2530780136585235,0.2420354783535003,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5463256835937,0.7008395791053772,0.182618647813797,0.8330033421516418,283.5460510253906,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1757202148437,283.5459289550781,1.0,0.4834447801113128,1.0,1.0,0.0,1.0,-2.4952633380889893,2.495258331298828,4.927751433569938e-06,1.8864316940307613,0.8936297297477722,0.8936297297477722,0.0,117.97835540771484,126.0,33668.921875,0.0,1388.7491455078125,1.0,280.0570373535156,282.217529296875,291.2124938964844,293.4358215332031,293.1499938964844,293.1499938964844,280.3500061035156,37826.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737969994544983,1.0,0.0,0.0,3.725452661514282,3.725477695465088,9.260861588700208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.43798828125,0.0,1632.6932373046875,1895.4371337890625,0.0,3158.425048828125,0.9233577847480774,1.0,0.0,3.0,1.0,0.0
12056820,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611999511719,0.8852843642234802,0.3841269314289093,0.3473151922225952,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.761474609375,0.9467531442642212,0.4627970159053802,0.4389488995075226,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.76080322265625,0.8251819610595703,0.3093536496162414,0.2176064550876617,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.773356020450592,0.2538138628005981,0.2426045387983322,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593078613281,0.6962971687316895,0.1829113513231277,0.8340909481048584,283.7611389160156,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.179931640625,283.76470947265625,1.0,0.4858665466308594,1.0,1.0,0.0,1.0,-2.4978387355804443,2.497833728790283,4.93788411404239e-06,1.888360977172852,0.8794411420822144,0.8794411420822144,0.0,120.90769958496094,129.0,32730.77734375,0.0,1404.4964599609375,1.0,280.3423156738281,282.4762268066406,291.11639404296875,293.2134704589844,293.1499938964844,293.1499938964844,280.6499938964844,37825.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558096885681152,1.0,0.0,0.0,3.656585216522217,3.656609773635864,8.921640528569696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.09326171875,0.0,1554.1868896484375,1895.4371337890625,0.0,2989.712646484375,0.9080193042755128,1.0,0.0,3.0,1.0,0.0
12056880,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611999511719,0.8852843642234802,0.3841269314289093,0.3473151922225952,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.761474609375,0.9467531442642212,0.4627970159053802,0.4389488995075226,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.76080322265625,0.8251819610595703,0.3093536496162414,0.2176064550876617,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7603454589844,0.773356020450592,0.2538138628005981,0.2426045387983322,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593078613281,0.6962971687316895,0.1829113513231277,0.8340909481048584,283.7611389160156,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.179931640625,283.76470947265625,1.0,0.4858665466308594,1.0,1.0,0.0,1.0,-2.4978387355804443,2.497833728790283,4.93788411404239e-06,1.888360977172852,0.8794411420822144,0.8794411420822144,0.0,120.90769958496094,129.0,32730.77734375,0.0,1404.4964599609375,1.0,280.3423156738281,282.4762268066406,291.11639404296875,293.2134704589844,293.1499938964844,293.1499938964844,280.6499938964844,37825.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558096885681152,1.0,0.0,0.0,3.656585216522217,3.656609773635864,8.921640528569696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.09326171875,0.0,1554.1868896484375,1895.4371337890625,0.0,2989.712646484375,0.9080193042755128,1.0,0.0,3.0,1.0,0.0
12056940,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.8829221129417419,0.3839921355247497,0.347032219171524,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407653808594,0.9452450275421144,0.4642567336559295,0.4401597380638122,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9386901855469,0.8245612382888794,0.3109220862388611,0.2186069339513778,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.937255859375,0.7722383141517639,0.2546035647392273,0.2432661354541778,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9340209960937,0.6950902938842773,0.1833693236112594,0.8358681797981262,283.9397277832031,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1874084472656,283.9504089355469,1.0,0.4874204695224762,1.0,1.0,0.0,1.0,-2.503082752227783,2.503077745437622,4.958674708177568e-06,1.8923553228378296,0.8735654354095459,0.8735654354095459,0.0,122.14623260498048,129.0,31892.84375,0.0,1416.4908447265625,1.0,280.6083984375,282.6958312988281,291.07989501953125,293.0700988769531,293.1499938964844,293.1499938964844,280.6499938964844,37726.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409858345985413,1.0,0.0,0.0,3.620253086090088,3.620276927947998,8.745228115003556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.60546875,0.0,1513.1405029296875,1895.4371337890625,0.0,2850.927001953125,0.899901270866394,1.0,0.0,3.0,1.0,0.0
12057000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991760253906,0.8817982077598572,0.3840856552124023,0.3470999896526336,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994812011719,0.9448501467704772,0.4656173586845398,0.4414024651050567,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9987487792969,0.8246785402297974,0.3123335242271423,0.219568133354187,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.7719648480415344,0.2553728222846985,0.2439676821231842,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.6947369575500488,0.1838596612215042,0.8379611372947693,283.9991149902344,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.19512939453125,284.0030517578125,1.0,0.4887825846672058,1.0,1.0,0.0,1.0,-2.5091686248779297,2.509163618087769,4.982881364412606e-06,1.8970025777816768,0.8686354160308838,0.8686354160308838,0.0,122.96845245361328,132.0,31864.505859375,0.0,1427.8365478515625,1.0,280.6413879394531,282.7546691894531,291.1130065917969,293.13201904296875,293.1499938964844,293.1499938964844,280.95001220703125,37661.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345966339111328,1.0,0.0,0.0,3.59363865852356,3.5936625003814697,8.617119533482764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.37255859375,0.0,1483.5997314453125,1895.4371337890625,0.0,2791.275634765625,0.8938977122306824,1.0,0.0,3.0,1.0,0.0
12057060,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2378234863281,0.879713237285614,0.3846672177314758,0.3475459218025207,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381286621094,0.9444829821586608,0.4691102504730224,0.4445939064025879,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374267578125,0.8253822922706604,0.3158951103687286,0.2219921052455902,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369079589844,0.7718187570571899,0.2574246823787689,0.2458472102880478,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357788085937,0.6944694519042969,0.1852515786886215,0.8439768552780151,284.2377624511719,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2151794433594,284.2417297363281,1.0,0.4922552704811096,1.0,1.0,0.0,1.0,-2.5259366035461426,2.525931596755981,5.049942956247833e-06,1.909834265708924,0.861013650894165,0.861013650894165,0.0,124.8652801513672,135.0,31064.1171875,0.0,1457.763427734375,1.0,280.9408569335937,283.0318908691406,291.1449279785156,293.1075744628906,293.1499938964844,293.1499938964844,281.25,37396.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166706562042236,1.0,0.0,0.0,3.540353536605835,3.540376901626587,8.36347169297369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.6796875,0.0,1424.7027587890625,1895.4371337890625,0.0,2624.7529296875,0.8818672299385071,1.0,0.0,3.0,1.0,0.0
