time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057120,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2378234863281,0.879713237285614,0.3846672177314758,0.3475459218025207,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381286621094,0.9444829821586608,0.4691102504730224,0.4445939064025879,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374267578125,0.8253822922706604,0.3158951103687286,0.2219921052455902,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369079589844,0.7718187570571899,0.2574246823787689,0.2458472102880478,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357788085937,0.6944694519042969,0.1852515786886215,0.8439768552780151,284.2377624511719,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2151794433594,284.2417297363281,1.0,0.4922552704811096,1.0,1.0,0.0,1.0,-2.5259366035461426,2.525931596755981,5.049942956247833e-06,1.909834265708924,0.861013650894165,0.861013650894165,0.0,124.8652801513672,135.0,31064.1171875,0.0,1457.763427734375,1.0,280.9408569335937,283.0318908691406,291.1449279785156,293.1075744628906,293.1499938964844,293.1499938964844,281.25,37396.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166706562042236,1.0,0.0,0.0,3.540353536605835,3.540376901626587,8.36347169297369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.6796875,0.0,1424.7027587890625,1895.4371337890625,0.0,2624.7529296875,0.8818672299385071,1.0,0.0,3.0,1.0,0.0
12057180,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.8780992031097412,0.3856557309627533,0.348381906747818,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47955322265625,0.9445902109146118,0.473017156124115,0.4482129216194153,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788818359375,0.8264974355697632,0.3198431134223938,0.2247060537338256,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7721234560012817,0.2598061859607696,0.2480640113353729,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4772644042969,0.6947267651557922,0.1869493126869201,0.851476788520813,284.4792175292969,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2373046875,284.48272705078125,1.0,0.4962230622768402,1.0,1.0,0.0,1.0,-2.5462262630462646,2.5462210178375244,5.131725629325956e-06,1.925372004508972,0.8566222786903381,0.8566222786903381,0.0,126.85899353027344,138.0,30392.109375,0.0,1493.138916015625,1.0,281.2405090332031,283.3111267089844,291.183349609375,293.1031799316406,293.1499938964844,293.1499938964844,281.54998779296875,37058.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023369908332825,1.0,0.0,0.0,3.4995620250701904,3.499584674835205,8.171855370164849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.93212890625,0.0,1379.743896484375,1895.4371337890625,0.0,2492.81103515625,0.8725631237030029,1.0,0.0,3.0,1.0,0.0
12057240,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.8780992031097412,0.3856557309627533,0.348381906747818,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47955322265625,0.9445902109146118,0.473017156124115,0.4482129216194153,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788818359375,0.8264974355697632,0.3198431134223938,0.2247060537338256,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7721234560012817,0.2598061859607696,0.2480640113353729,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4772644042969,0.6947267651557922,0.1869493126869201,0.851476788520813,284.4792175292969,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2373046875,284.48272705078125,1.0,0.4962230622768402,1.0,1.0,0.0,1.0,-2.5462262630462646,2.5462210178375244,5.131725629325956e-06,1.925372004508972,0.8566222786903381,0.8566222786903381,0.0,126.85899353027344,138.0,30392.109375,0.0,1493.138916015625,1.0,281.2405090332031,283.3111267089844,291.183349609375,293.1031799316406,293.1499938964844,293.1499938964844,281.54998779296875,37058.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023369908332825,1.0,0.0,0.0,3.4995620250701904,3.499584674835205,8.171855370164849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.93212890625,0.0,1379.743896484375,1895.4371337890625,0.0,2492.81103515625,0.8725631237030029,1.0,0.0,3.0,1.0,0.0
12057300,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438293457031,0.8772670030593872,0.3862559199333191,0.348873883485794,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449584960937,0.9445931315422058,0.4750720262527466,0.4501054286956787,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.8270374536514282,0.3219206035137176,0.2261279970407486,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.7722710967063904,0.2610821723937988,0.2492505609989166,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369934082031,0.6948789358139038,0.1878773421049118,0.8555914163589478,284.6437072753906,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2484741210937,284.6564025878906,1.0,0.4983609914779663,1.0,1.0,0.0,1.0,-2.557170391082764,2.5571651458740234,5.1761312533926684e-06,1.933759808540344,0.8561608791351318,0.8561608791351318,0.0,127.94457244873048,138.0,29791.53125,0.0,1512.4720458984375,1.0,281.4940795898437,283.5144348144531,291.1746826171875,293.0106201171875,293.1499938964844,293.1499938964844,281.54998779296875,36856.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793756902217865,1.0,0.0,0.0,3.484211206436157,3.484233856201172,8.100321338133654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.2314453125,0.0,1362.5421142578125,1895.4371337890625,0.0,2414.489013671875,0.8690502047538757,1.0,0.0,3.0,1.0,0.0
12057360,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196044921875,0.8767386674880981,0.3869836926460266,0.3495354056358337,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.9448996186256408,0.4772420823574066,0.4521499574184418,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.8278179168701172,0.3241059780120849,0.2276499569416046,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.7726572155952454,0.2624435722827911,0.2505380511283874,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6952701807022095,0.1888801157474517,0.8600979447364807,284.7195739746094,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2604064941406,284.7232666015625,1.0,0.5006131529808044,1.0,1.0,0.0,1.0,-2.569213390350342,2.5692081451416016,5.225193490332458e-06,1.9429755210876465,0.855432391166687,0.855432391166687,0.0,128.99606323242188,141.0,29835.576171875,0.0,1533.288818359375,1.0,281.54058837890625,283.5880432128906,291.2205505371094,293.1058959960937,293.1499938964844,293.1499938964844,281.8500061035156,36674.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909102439880371,1.0,0.0,0.0,3.473149538040161,3.4731719493865967,8.048969561968988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.85693359375,0.0,1349.9747314453125,1895.4371337890625,0.0,2388.627197265625,0.866411566734314,1.0,0.0,3.0,1.0,0.0
12057420,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8755607008934021,0.3885928690433502,0.3509583175182342,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9453257918357848,0.4817196130752563,0.4563428461551666,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8292749524116516,0.3286333084106445,0.2307888120412826,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7733395099639893,0.2652854919433594,0.253219336271286,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6960005164146423,0.1909920424222946,0.8695975542068481,284.95391845703125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2837829589844,284.9574584960937,1.0,0.5053549408912659,1.0,1.0,0.0,1.0,-2.594372034072876,2.594366788864136,5.328465704224072e-06,1.9622368812561035,0.8573303818702698,0.8573303818702698,0.0,131.2727813720703,144.0,29296.724609375,0.0,1577.6851806640625,1.0,281.8398742675781,283.8570251464844,291.2545166015625,293.1080322265625,293.1499938964844,293.1499938964844,282.1499938964844,36273.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811684608459473,1.0,0.0,0.0,3.461843729019165,3.4618661403656006,7.996653152986255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.4814453125,0.0,1335.681396484375,1895.4371337890625,0.0,2300.637451171875,0.8635934591293335,1.0,0.0,3.0,1.0,0.0
12057480,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8755607008934021,0.3885928690433502,0.3509583175182342,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9453257918357848,0.4817196130752563,0.4563428461551666,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8292749524116516,0.3286333084106445,0.2307888120412826,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7733395099639893,0.2652854919433594,0.253219336271286,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6960005164146423,0.1909920424222946,0.8695975542068481,284.95391845703125,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2837829589844,284.9574584960937,1.0,0.5053549408912659,1.0,1.0,0.0,1.0,-2.594372034072876,2.594366788864136,5.328465704224072e-06,1.9622368812561035,0.8573303818702698,0.8573303818702698,0.0,131.2727813720703,144.0,29296.724609375,0.0,1577.6851806640625,1.0,281.8398742675781,283.8570251464844,291.2545166015625,293.1080322265625,293.1499938964844,293.1499938964844,282.1499938964844,36273.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811684608459473,1.0,0.0,0.0,3.461843729019165,3.4618661403656006,7.996653152986255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.4814453125,0.0,1335.681396484375,1895.4371337890625,0.0,2300.637451171875,0.8635934591293335,1.0,0.0,3.0,1.0,0.0
12057540,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.874668300151825,0.3905526995658874,0.3526620268821716,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9459816813468932,0.4865022897720337,0.4607931971549988,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.8309494256973267,0.3334682881832123,0.2341241538524627,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7742418050765991,0.2683538496494293,0.2560983896255493,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6969693899154663,0.1932931393384933,0.8798943758010864,285.204833984375,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3077392578125,285.2088317871094,1.0,0.5104015469551086,1.0,1.0,0.0,1.0,-2.621609687805176,2.6216044425964355,5.44137856195448e-06,1.983065485954285,0.8627077341079712,0.8627077341079712,0.0,133.6345977783203,147.0,28935.2734375,0.0,1626.150146484375,1.0,282.139892578125,284.12890625,291.2879638671875,293.1168212890625,293.1499938964844,293.1499938964844,282.45001220703125,35847.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725842595100403,1.0,0.0,0.0,3.466494560241699,3.466516733169556,8.018153039301978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.73974609375,0.0,1337.3465576171875,1895.4371337890625,0.0,2223.8212890625,0.8642959594726562,1.0,0.0,3.0,1.0,0.0
12057600,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.874668300151825,0.3905526995658874,0.3526620268821716,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9459816813468932,0.4865022897720337,0.4607931971549988,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.8309494256973267,0.3334682881832123,0.2341241538524627,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7742418050765991,0.2683538496494293,0.2560983896255493,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6969693899154663,0.1932931393384933,0.8798943758010864,285.204833984375,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3077392578125,285.2088317871094,1.0,0.5104015469551086,1.0,1.0,0.0,1.0,-2.621609687805176,2.6216044425964355,5.44137856195448e-06,1.983065485954285,0.8627077341079712,0.8627077341079712,0.0,133.6345977783203,147.0,28935.2734375,0.0,1626.150146484375,1.0,282.139892578125,284.12890625,291.2879638671875,293.1168212890625,293.1499938964844,293.1499938964844,282.45001220703125,35847.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725842595100403,1.0,0.0,0.0,3.466494560241699,3.466516733169556,8.018153039301978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.73974609375,0.0,1337.3465576171875,1895.4371337890625,0.0,2223.8212890625,0.8642959594726562,1.0,0.0,3.0,1.0,0.0
12057660,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8742569088935852,0.3928840160369873,0.3547050356864929,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.947086751461029,0.4916175007820129,0.465558797121048,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8330078721046448,0.3386343419551849,0.2376907169818878,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7755284905433655,0.2716679275035858,0.259208470582962,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.6983289122581482,0.195799246430397,0.8911013603210449,285.4581604003906,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3324279785156,285.4613342285156,1.0,0.5157516598701477,1.0,1.0,0.0,1.0,-2.651284694671631,2.6512789726257324,5.565707397181541e-06,2.005735158920288,0.8715121150016785,0.8715121150016785,0.0,136.01260375976562,150.0,28628.158203125,0.0,1679.083984375,1.0,282.43994140625,284.3973388671875,291.32379150390625,293.1339111328125,293.1499938964844,293.1499938964844,282.75,35423.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655584812164307,1.0,0.0,0.0,3.487143516540528,3.487165927886963,8.113962053357682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.84130859375,0.0,1355.297607421875,1895.4371337890625,0.0,2161.50048828125,0.8685599565505981,1.0,0.0,3.0,1.0,0.0
12057720,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8742569088935852,0.3928840160369873,0.3547050356864929,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.947086751461029,0.4916175007820129,0.465558797121048,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8330078721046448,0.3386343419551849,0.2376907169818878,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7755284905433655,0.2716679275035858,0.259208470582962,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.6983289122581482,0.195799246430397,0.8911013603210449,285.4581604003906,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3324279785156,285.4613342285156,1.0,0.5157516598701477,1.0,1.0,0.0,1.0,-2.651284694671631,2.6512789726257324,5.565707397181541e-06,2.005735158920288,0.8715121150016785,0.8715121150016785,0.0,136.01260375976562,150.0,28628.158203125,0.0,1679.083984375,1.0,282.43994140625,284.3973388671875,291.32379150390625,293.1339111328125,293.1499938964844,293.1499938964844,282.75,35423.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655584812164307,1.0,0.0,0.0,3.487143516540528,3.487165927886963,8.113962053357682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.84130859375,0.0,1355.297607421875,1895.4371337890625,0.0,2161.50048828125,0.8685599565505981,1.0,0.0,3.0,1.0,0.0
12057780,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.8740295171737671,0.3941214978694916,0.355764240026474,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63482666015625,0.9475888013839722,0.4942311644554138,0.467973381280899,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.8340109586715698,0.3412826657295227,0.2395070940256118,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.7761532664299011,0.2733736932277679,0.2608013451099396,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.626953125,0.6990007758140564,0.1970945745706558,0.8968784809112549,285.63360595703125,284.95001220703125,296.1491394042969,288.3576354980469,296.1487731933594,297.3442687988281,285.64630126953125,1.0,0.5185027718544006,1.0,1.0,0.0,1.0,-2.666500329971313,2.666494846343994,5.630003215628676e-06,2.0173590183258057,0.8777280449867249,0.8777280449867249,0.0,137.25653076171875,150.0,28216.1796875,0.0,1706.742919921875,1.0,282.6933898925781,284.5954895019531,291.31219482421875,293.0484313964844,293.1499938964844,293.1499938964844,282.75,35207.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598315477371216,1.0,0.0,0.0,3.502742290496826,3.5027647018432617,8.186714808289253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.263671875,0.0,1369.73583984375,1895.4371337890625,0.0,2111.095703125,0.8719136118888855,1.0,0.0,3.0,1.0,0.0
12057840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069702148437,0.8741608262062073,0.3955013751983642,0.357014000415802,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.9484663009643556,0.4969934523105621,0.470578521490097,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8353219628334045,0.3440753221511841,0.2414534986019134,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.7770729064941406,0.2751840949058532,0.2625152170658111,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.6999543905258179,0.1984753012657165,0.903095006942749,285.7069702148437,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3570556640625,285.70977783203125,1.0,0.5213804841041565,1.0,1.0,0.0,1.0,-2.6830039024353027,2.6829981803894043,5.7001147979462985e-06,2.029945373535156,0.8835981488227844,0.8835981488227844,0.0,138.44508361816406,153.0,28347.78125,0.0,1736.3221435546875,1.0,282.7407531738281,284.6600646972656,291.35797119140625,293.1517333984375,293.1499938964844,293.1499938964844,283.04998779296875,35027.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596178650856018,1.0,0.0,0.0,3.522647857666016,3.5226705074310303,8.280026690954401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.13623046875,0.0,1389.0245361328125,1895.4371337890625,0.0,2109.221923828125,0.876166820526123,1.0,0.0,3.0,1.0,0.0
12057900,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8740758299827576,0.3968862891197204,0.3582046926021576,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.949093222618103,0.499748945236206,0.4731266796588897,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8364479541778564,0.3468741476535797,0.2433746010065078,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789367675781,0.7778171300888062,0.2769979834556579,0.2642097473144531,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.7007470726966858,0.1998584270477295,0.9092684388160706,285.8816833496094,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.368896484375,285.8937683105469,1.0,0.5242794156074524,1.0,1.0,0.0,1.0,-2.699263095855713,2.699257135391236,5.769627478002803e-06,2.0423529148101807,0.8914893865585327,0.8914893865585327,0.0,139.72494506835938,153.0,27940.86328125,0.0,1766.27685546875,1.0,282.9952697753906,284.8568420410156,291.3456726074219,293.06646728515625,293.1499938964844,293.1499938964844,283.04998779296875,34831.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541687488555908,1.0,0.0,0.0,3.545225143432617,3.545247793197632,8.386503509427712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.92919921875,0.0,1411.2012939453125,1895.4371337890625,0.0,2061.6240234375,0.8811004161834717,1.0,0.0,3.0,1.0,0.0
12057960,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9509582519531,0.8743458390235901,0.3983892202377319,0.359566867351532,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.9500767588615416,0.5026051998138428,0.475824624300003,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.8378618955612183,0.3497699797153473,0.2453958839178085,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504089355469,0.7788430452346802,0.278889536857605,0.266000747680664,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.7018030285835266,0.2013029903173446,0.9157804250717164,285.95098876953125,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3813781738281,285.9535217285156,1.0,0.5272601842880249,1.0,1.0,0.0,1.0,-2.716551780700684,2.716546058654785,5.8439618442207575e-06,2.055525302886963,0.8989100456237793,0.8989100456237793,0.0,140.93011474609375,156.0,28082.509765625,0.0,1797.755615234375,1.0,283.0411682128906,284.9169921875,291.39117431640625,293.1695556640625,293.1499938964844,293.1499938964844,283.1499938964844,34676.5859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542672157287598,1.0,0.0,0.0,3.571312427520752,3.571335554122925,8.510381235282694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.6796875,0.0,1437.6856689453125,1895.4371337890625,0.0,2062.48095703125,0.8847702145576477,1.0,0.0,3.0,1.0,0.0
12058020,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.8737193942070007,0.4007753133773803,0.3619239032268524,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503845214844,0.950750768184662,0.5077690482139587,0.4808873534202575,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502014160156,0.8397092819213867,0.3551571667194366,0.2492699921131134,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7799484133720398,0.2823725342750549,0.2694327533245086,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.7030178308486938,0.2039496302604675,0.9282728433609008,286.05029296875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3985290527344,286.051513671875,1.0,0.5332416892051697,1.0,1.0,0.0,1.0,-2.749272108078003,2.7492661476135254,5.986099495203234e-06,2.0805275440216064,0.9143982529640198,0.9143982529640198,0.0,143.78668212890625,159.0,28209.203125,0.0,1860.990966796875,1.0,283.1468505859375,285.0144958496094,291.4622497558594,293.27459716796875,293.1499938964844,293.1499938964844,283.04998779296875,34142.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597136497497559,1.0,0.0,0.0,3.60751223564148,3.607535600662232,8.683782652951777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.9443359375,0.0,1472.675048828125,1895.4371337890625,0.0,2110.0615234375,0.8961176872253418,1.0,0.0,3.0,1.0,0.0
12058080,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.8737193942070007,0.4007753133773803,0.3619239032268524,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503845214844,0.950750768184662,0.5077690482139587,0.4808873534202575,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502014160156,0.8397092819213867,0.3551571667194366,0.2492699921131134,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7799484133720398,0.2823725342750549,0.2694327533245086,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.7030178308486938,0.2039496302604675,0.9282728433609008,286.05029296875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3985290527344,286.051513671875,1.0,0.5332416892051697,1.0,1.0,0.0,1.0,-2.749272108078003,2.7492661476135254,5.986099495203234e-06,2.0805275440216064,0.9143982529640198,0.9143982529640198,0.0,143.78668212890625,159.0,28209.203125,0.0,1860.990966796875,1.0,283.1468505859375,285.0144958496094,291.4622497558594,293.27459716796875,293.1499938964844,293.1499938964844,283.04998779296875,34142.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597136497497559,1.0,0.0,0.0,3.60751223564148,3.607535600662232,8.683782652951777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.9443359375,0.0,1472.675048828125,1895.4371337890625,0.0,2110.0615234375,0.8961176872253418,1.0,0.0,3.0,1.0,0.0
12058140,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.8720760345458984,0.4015979468822479,0.3629687130451202,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.949818193912506,0.5104296207427979,0.4836843311786651,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.839830756187439,0.3581074476242065,0.2515046596527099,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7796017527580261,0.2842022180557251,0.2713690102100372,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7027745842933655,0.2053087502717971,0.935247838497162,285.9911499023437,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.40203857421875,285.9891967773437,1.0,0.5369387865066528,1.0,1.0,0.0,1.0,-2.76729416847229,2.7672882080078125,6.065220532036619e-06,2.0943479537963867,0.9227580428123474,0.9227580428123474,0.0,146.0280303955078,159.0,28636.396484375,0.0,1899.5391845703125,1.0,283.0599670410156,284.9384460449219,291.5250244140625,293.4007263183594,293.1499938964844,293.1499938964844,283.04998779296875,34352.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770929753780365,1.0,0.0,0.0,3.6525487899780273,3.6525726318359375,8.901953947315633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.84228515625,0.0,1523.6690673828125,1895.4371337890625,0.0,2209.09912109375,0.9046770930290222,1.0,0.0,3.0,1.0,0.0
12058200,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.8705388307571411,0.4018406271934509,0.3632985651493072,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.9486161470413208,0.511708676815033,0.4850063025951385,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8393710851669312,0.3595982491970062,0.2526171505451202,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.7788757681846619,0.2850793004035949,0.2722979485988617,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813842773437,0.7021160125732422,0.2059351950883865,0.9385271072387696,285.98101806640625,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.4016418457031,285.9804077148437,1.0,0.5389069318771362,1.0,1.0,0.0,1.0,-2.775678396224976,2.775672435760498,6.1022124100418296e-06,2.100780248641968,0.9275903701782228,0.9275903701782228,0.0,147.47409057617188,162.0,28749.767578125,0.0,1919.5343017578125,1.0,283.05279541015625,284.9251708984375,291.5338134765625,293.4152526855469,293.1499938964844,293.1499938964844,282.75,34401.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758275866508484,1.0,0.0,0.0,3.6734347343444815,3.6734585762023926,9.00405041193153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.31298828125,0.0,1547.3572998046875,1895.4371337890625,0.0,2252.7607421875,0.909407913684845,1.0,0.0,3.0,1.0,0.0
12058260,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.8643072247505188,0.4011932909488678,0.3632623255252838,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.9429960250854492,0.5139907002449036,0.4877078533172607,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8363630771636963,0.3627270460128784,0.2551443874835968,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.7750877141952515,0.2866554856300354,0.2742221355438232,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.6984827518463135,0.2069196552038192,0.9448838829994202,285.7529296875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3885192871094,285.7509460449219,1.0,0.5438017249107361,1.0,1.0,0.0,1.0,-2.791886806488037,2.7918806076049805,6.174243026180193e-06,2.1133086681365967,0.9364343285560608,0.9364343285560608,0.0,152.0630340576172,165.0,29629.55078125,0.0,1967.03076171875,1.0,282.7579040527344,284.6639404296875,291.59033203125,293.5635070800781,293.1499938964844,293.1499938964844,282.45001220703125,34685.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991213202476501,1.0,0.0,0.0,3.7231733798980713,3.72319769859314,9.24953269532125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.171875,0.0,1606.080078125,1895.4371337890625,0.0,2463.393798828125,0.9207602739334106,1.0,0.0,3.0,1.0,0.0
12058320,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.8643072247505188,0.4011932909488678,0.3632623255252838,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.9429960250854492,0.5139907002449036,0.4877078533172607,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8363630771636963,0.3627270460128784,0.2551443874835968,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.7750877141952515,0.2866554856300354,0.2742221355438232,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539978027344,0.6984827518463135,0.2069196552038192,0.9448838829994202,285.7529296875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3885192871094,285.7509460449219,1.0,0.5438017249107361,1.0,1.0,0.0,1.0,-2.791886806488037,2.7918806076049805,6.174243026180193e-06,2.1133086681365967,0.9364343285560608,0.9364343285560608,0.0,152.0630340576172,165.0,29629.55078125,0.0,1967.03076171875,1.0,282.7579040527344,284.6639404296875,291.59033203125,293.5635070800781,293.1499938964844,293.1499938964844,282.45001220703125,34685.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991213202476501,1.0,0.0,0.0,3.7231733798980713,3.72319769859314,9.24953269532125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.171875,0.0,1606.080078125,1895.4371337890625,0.0,2463.393798828125,0.9207602739334106,1.0,0.0,3.0,1.0,0.0
12058380,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8563379645347595,0.399432510137558,0.3620661497116089,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.9351227283477784,0.515064537525177,0.4891397356986999,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.8317282199859619,0.3649070262908935,0.2569338977336883,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.7695732712745667,0.2873193323612213,0.2752217650413513,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.692937970161438,0.2070293873548507,0.947142481803894,285.51397705078125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.36627197265625,285.5119323730469,1.0,0.5476874113082886,1.0,1.0,0.0,1.0,-2.798245906829834,2.7982397079467773,6.202751592354616e-06,2.118286371231079,0.941983163356781,0.941983163356781,0.0,157.06227111816406,168.0,30422.66796875,0.0,2001.064453125,1.0,282.4576721191406,284.3947448730469,291.5999450683594,293.6316833496094,293.1499938964844,293.1499938964844,282.1499938964844,34996.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170719742774963,1.0,0.0,0.0,3.761247158050537,3.761272192001343,9.43967506827903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.70458984375,0.0,1652.7574462890625,1895.4371337890625,0.0,2628.464599609375,0.9295228719711304,1.0,0.0,3.0,1.0,0.0
12058440,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8563379645347595,0.399432510137558,0.3620661497116089,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.9351227283477784,0.515064537525177,0.4891397356986999,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.8317282199859619,0.3649070262908935,0.2569338977336883,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.7695732712745667,0.2873193323612213,0.2752217650413513,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.692937970161438,0.2070293873548507,0.947142481803894,285.51397705078125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.36627197265625,285.5119323730469,1.0,0.5476874113082886,1.0,1.0,0.0,1.0,-2.798245906829834,2.7982397079467773,6.202751592354616e-06,2.118286371231079,0.941983163356781,0.941983163356781,0.0,157.06227111816406,168.0,30422.66796875,0.0,2001.064453125,1.0,282.4576721191406,284.3947448730469,291.5999450683594,293.6316833496094,293.1499938964844,293.1499938964844,282.1499938964844,34996.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170719742774963,1.0,0.0,0.0,3.761247158050537,3.761272192001343,9.43967506827903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.70458984375,0.0,1652.7574462890625,1895.4371337890625,0.0,2628.464599609375,0.9295228719711304,1.0,0.0,3.0,1.0,0.0
12058500,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.8524333238601685,0.398369163274765,0.3612948954105377,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.9311596751213074,0.5153598785400391,0.489614188671112,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35076904296875,0.8294144868850708,0.3658150434494018,0.2576932311058044,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.7667816281318665,0.287449836730957,0.2755140364170074,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.6900275945663452,0.2068738341331482,0.9472352266311646,285.3501281738281,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.35430908203125,285.3409423828125,1.0,0.5492941737174988,1.0,1.0,0.0,1.0,-2.799267292022705,2.7992610931396484,6.207377737155184e-06,2.119105100631714,0.9430493116378784,0.9430493116378784,0.0,159.45948791503906,168.0,31198.19921875,0.0,2014.1531982421875,1.0,282.1982727050781,284.19219970703125,291.6314697265625,293.7582092285156,293.1499938964844,293.1499938964844,282.1499938964844,35161.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266026973724365,1.0,0.0,0.0,3.776154756546021,3.776179790496826,9.514650400888058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.8828125,0.0,1671.6104736328125,1895.4371337890625,0.0,2716.843505859375,0.93295419216156,1.0,0.0,3.0,1.0,0.0
12058560,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8484477400779724,0.3972250819206238,0.360343337059021,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.92704975605011,0.5155362486839294,0.4898795783519745,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.826991856098175,0.3666373193264007,0.2583328783512115,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.7638794183731079,0.2874776721000671,0.2756544947624206,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.6869543194770813,0.206607848405838,0.9466409087181092,285.298583984375,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3418884277344,285.2972412109375,1.0,0.5506855845451355,1.0,1.0,0.0,1.0,-2.798667430877685,2.798661231994629,6.204786132002482e-06,2.118683099746704,0.9448115825653076,0.9448115825653076,0.0,161.84039306640625,156.0,31342.083984375,0.0,2024.543212890625,1.0,282.15679931640625,284.1370849609375,291.6095886230469,293.69219970703125,293.1499938964844,293.1499938964844,281.8500061035156,35291.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299456238746643,1.0,0.0,0.0,3.788222789764404,3.788248062133789,9.575562671670923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.22705078125,0.0,1686.9508056640625,1895.4371337890625,0.0,2747.939697265625,0.935784637928009,1.0,0.0,3.0,1.0,0.0
12058620,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8490616083145142,0.3948952853679657,0.3582231104373932,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9301337599754332,0.5157398581504822,0.4900609254837036,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8301466107368469,0.3682047128677368,0.2593954801559448,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7658714652061462,0.2874045372009277,0.2755650281906128,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.6881414651870728,0.2059261202812194,0.9435142278671264,285.09814453125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3185729980469,285.0966491699219,1.0,0.548503041267395,1.0,1.0,0.0,1.0,-2.793753147125244,2.7937469482421875,6.183146524563199e-06,2.1150243282318115,0.9451206922531128,0.9451206922531128,0.0,159.98033142089844,144.0,32291.65625,0.0,2007.719482421875,1.0,281.85723876953125,283.88848876953125,291.6319274902344,293.7695007324219,293.1499938964844,293.1499938964844,281.54998779296875,35563.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411340117454529,1.0,0.0,0.0,3.805121660232544,3.8051469326019287,9.661183639764204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.29443359375,0.0,1709.29052734375,1895.4371337890625,0.0,2852.312255859375,0.9397619366645812,1.0,0.0,3.0,1.0,0.0
12058680,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8490616083145142,0.3948952853679657,0.3582231104373932,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9301337599754332,0.5157398581504822,0.4900609254837036,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8301466107368469,0.3682047128677368,0.2593954801559448,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7658714652061462,0.2874045372009277,0.2755650281906128,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.6881414651870728,0.2059261202812194,0.9435142278671264,285.09814453125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3185729980469,285.0966491699219,1.0,0.548503041267395,1.0,1.0,0.0,1.0,-2.793753147125244,2.7937469482421875,6.183146524563199e-06,2.1150243282318115,0.9451206922531128,0.9451206922531128,0.0,159.98033142089844,144.0,32291.65625,0.0,2007.719482421875,1.0,281.85723876953125,283.88848876953125,291.6319274902344,293.7695007324219,293.1499938964844,293.1499938964844,281.54998779296875,35563.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411340117454529,1.0,0.0,0.0,3.805121660232544,3.8051469326019287,9.661183639764204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.29443359375,0.0,1709.29052734375,1895.4371337890625,0.0,2852.312255859375,0.9397619366645812,1.0,0.0,3.0,1.0,0.0
12058740,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8553147912025452,0.3924803137779236,0.3558712601661682,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9405717253684998,0.5157365798950195,0.4898795187473297,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8386397957801819,0.3696784973144531,0.2602667808532715,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7730596661567688,0.2871984541416168,0.2751734554767608,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.694145917892456,0.2051150202751159,0.9389349818229676,284.9023742675781,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.296630859375,284.90106201171875,1.0,0.5435502529144287,1.0,1.0,0.0,1.0,-2.7857820987701416,2.785775899887085,6.147906333353603e-06,2.108986616134644,0.9428370594978333,0.9428370594978333,0.0,153.92385864257812,132.0,33299.98828125,0.0,1966.1148681640625,1.0,281.5571594238281,283.6473693847656,291.66119384765625,293.8572082519531,293.1499938964844,293.1499938964844,281.25,35826.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852085292339325,1.0,0.0,0.0,3.812237501144409,3.812263250350952,9.697353107185336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.91162109375,0.0,1719.910888671875,1895.4371337890625,0.0,2954.8056640625,0.9415316581726074,1.0,0.0,3.0,1.0,0.0
12058800,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8553147912025452,0.3924803137779236,0.3558712601661682,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9405717253684998,0.5157365798950195,0.4898795187473297,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8386397957801819,0.3696784973144531,0.2602667808532715,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7730596661567688,0.2871984541416168,0.2751734554767608,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.694145917892456,0.2051150202751159,0.9389349818229676,284.9023742675781,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.296630859375,284.90106201171875,1.0,0.5435502529144287,1.0,1.0,0.0,1.0,-2.7857820987701416,2.785775899887085,6.147906333353603e-06,2.108986616134644,0.9428370594978333,0.9428370594978333,0.0,153.92385864257812,132.0,33299.98828125,0.0,1966.1148681640625,1.0,281.5571594238281,283.6473693847656,291.66119384765625,293.8572082519531,293.1499938964844,293.1499938964844,281.25,35826.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852085292339325,1.0,0.0,0.0,3.812237501144409,3.812263250350952,9.697353107185336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.91162109375,0.0,1719.910888671875,1895.4371337890625,0.0,2954.8056640625,0.9415316581726074,1.0,0.0,3.0,1.0,0.0
12058860,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8658210039138794,0.3900171220302582,0.3533869981765747,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.9557497501373292,0.5155727863311768,0.4894515573978424,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8512770533561707,0.3711039423942566,0.2610334157943725,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.7841745018959045,0.2869097590446472,0.2746062576770782,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.7036424875259399,0.2042400240898132,0.9335888624191284,284.7131042480469,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2762451171875,284.7118835449219,1.0,0.5368977785110474,1.0,1.0,0.0,1.0,-2.7760958671569824,2.776089668273926,6.105159627622925e-06,2.101621150970459,0.9380928874015808,0.9380928874015808,0.0,145.5130615234375,120.0,34362.90234375,0.0,1910.8885498046875,1.0,281.25714111328125,283.4151916503906,291.6939392089844,293.954345703125,293.1499938964844,293.1499938964844,280.95001220703125,36082.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636351227760315,1.0,0.0,0.0,3.809897184371948,3.809922695159912,9.685450095275885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.8203125,0.0,1719.0872802734375,1895.4371337890625,0.0,3063.10205078125,0.9411686062812804,1.0,0.0,3.0,1.0,0.0
12058920,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.8658210039138794,0.3900171220302582,0.3533869981765747,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.9557497501373292,0.5155727863311768,0.4894515573978424,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8512770533561707,0.3711039423942566,0.2610334157943725,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.7841745018959045,0.2869097590446472,0.2746062576770782,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.7036424875259399,0.2042400240898132,0.9335888624191284,284.7131042480469,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2762451171875,284.7118835449219,1.0,0.5368977785110474,1.0,1.0,0.0,1.0,-2.7760958671569824,2.776089668273926,6.105159627622925e-06,2.101621150970459,0.9380928874015808,0.9380928874015808,0.0,145.5130615234375,120.0,34362.90234375,0.0,1910.8885498046875,1.0,281.25714111328125,283.4151916503906,291.6939392089844,293.954345703125,293.1499938964844,293.1499938964844,280.95001220703125,36082.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636351227760315,1.0,0.0,0.0,3.809897184371948,3.809922695159912,9.685450095275885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.8203125,0.0,1719.0872802734375,1895.4371337890625,0.0,3063.10205078125,0.9411686062812804,1.0,0.0,3.0,1.0,0.0
