time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058980,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253601074219,0.8802981972694397,0.3874780237674713,0.3507925868034363,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.9737287759780884,0.5152278542518616,0.4888084530830383,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.525390625,0.8680186867713928,0.3724667429924011,0.2617218792438507,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.7988376021385193,0.2865347266197204,0.2739088535308838,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259704589844,0.7158470749855042,0.2033110111951828,0.927756130695343,284.5253295898437,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2570495605469,284.5242004394531,1.0,0.5291823148727417,1.0,1.0,0.0,1.0,-2.7651829719543457,2.765176773071289,6.057155133021297e-06,2.0933125019073486,0.9308546185493468,0.9308546185493468,0.0,135.75613403320312,108.0,35383.96484375,0.0,1847.7862548828125,1.0,280.9571838378906,283.18609619140625,291.723876953125,294.0480041503906,293.1499938964844,293.1499938964844,280.6499938964844,36343.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753729462623596,1.0,0.0,0.0,3.7979178428649902,3.797943353652954,9.62463900577859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.38427734375,0.0,1706.7177734375,1895.4371337890625,0.0,3173.2041015625,0.9386425614356996,1.0,0.0,3.0,1.0,0.0
12059040,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253601074219,0.8802981972694397,0.3874780237674713,0.3507925868034363,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.9737287759780884,0.5152278542518616,0.4888084530830383,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.525390625,0.8680186867713928,0.3724667429924011,0.2617218792438507,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52557373046875,0.7988376021385193,0.2865347266197204,0.2739088535308838,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259704589844,0.7158470749855042,0.2033110111951828,0.927756130695343,284.5253295898437,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2570495605469,284.5242004394531,1.0,0.5291823148727417,1.0,1.0,0.0,1.0,-2.7651829719543457,2.765176773071289,6.057155133021297e-06,2.0933125019073486,0.9308546185493468,0.9308546185493468,0.0,135.75613403320312,108.0,35383.96484375,0.0,1847.7862548828125,1.0,280.9571838378906,283.18609619140625,291.723876953125,294.0480041503906,293.1499938964844,293.1499938964844,280.6499938964844,36343.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753729462623596,1.0,0.0,0.0,3.7979178428649902,3.797943353652954,9.62463900577859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.38427734375,0.0,1706.7177734375,1895.4371337890625,0.0,3173.2041015625,0.9386425614356996,1.0,0.0,3.0,1.0,0.0
12059100,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841552734375,0.8892518281936646,0.386197030544281,0.3495094776153564,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38299560546875,0.983335256576538,0.5150036811828613,0.4884574711322784,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.8782088160514832,0.373138278722763,0.2620700299739837,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.8076008558273315,0.2863264083862304,0.2735432088375091,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887023925781,0.7227081656455994,0.202837735414505,0.9247815608978271,284.3839111328125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2481384277344,284.3750915527344,1.0,0.5250557661056519,1.0,1.0,0.0,1.0,-2.75962233543396,2.7596163749694824,6.03275384492008e-06,2.089072227478028,0.9257164001464844,0.9257164001464844,0.0,130.52359008789062,108.0,36291.72265625,0.0,1814.5892333984373,1.0,280.6976928710937,283.0042724609375,291.7644348144531,294.1926574707031,293.1499938964844,293.1499938964844,280.6499938964844,36491.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836621046066284,1.0,0.0,0.0,3.788317203521729,3.788342714309693,9.576040156389354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.06640625,0.0,1696.3837890625,1895.4371337890625,0.0,3250.889892578125,0.9365487694740297,1.0,0.0,3.0,1.0,0.0
12059160,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.8990157842636108,0.3848592936992645,0.3481026887893677,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.992715060710907,0.5146960020065308,0.4879648089408874,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3391418457031,0.8893373608589172,0.3737639188766479,0.262345403432846,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392944335937,0.8166325092315674,0.2860713899135589,0.2731012105941772,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396301269531,0.7299767732620239,0.2023309171199798,0.9215603470802308,284.3390808105469,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2389221191406,284.338134765625,1.0,0.5207623243331909,1.0,1.0,0.0,1.0,-2.753267288208008,2.7532613277435303,6.004946044413373e-06,2.084235191345215,0.9211506247520448,0.9211506247520448,0.0,125.23401641845705,96.0,36361.76171875,0.0,1780.0489501953125,1.0,280.65679931640625,282.96026611328125,291.75054931640625,294.13580322265625,293.1499938964844,293.1499938964844,280.3500061035156,36618.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886717677116394,1.0,0.0,0.0,3.775796175003052,3.775821685791016,9.512843917036662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.42333984375,0.0,1682.4639892578125,1895.4371337890625,0.0,3279.498779296875,0.9338518381118774,1.0,0.0,3.0,1.0,0.0
12059220,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390991210937,0.9076680541038512,0.3820042312145233,0.3454848527908325,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395263671875,0.9990000128746032,0.5155707001686096,0.485304981470108,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390991210937,0.9008995294570924,0.3748502731323242,0.2630380988121032,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391296386719,0.8249349594116211,0.2853833436965942,0.2723686099052429,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395263671875,0.7364968657493591,0.2011697143316269,0.9158958196640016,284.1391906738281,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2268371582031,284.1365051269531,1.0,0.5101984739303589,1.0,1.0,0.0,1.0,-2.706295251846313,2.706289529800415,5.800565304525662e-06,2.048079013824463,0.9087598919868468,0.9087598919868468,0.0,118.6832504272461,84.0,37073.76953125,0.0,1700.6097412109375,1.0,280.3573608398437,282.7325744628906,291.7741394042969,294.2162170410156,293.1499938964844,293.1499938964844,280.04998779296875,36926.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974843621253967,1.0,0.0,0.0,3.742509841918945,3.742534875869751,9.345857847620208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.10693359375,0.0,1645.65673828125,1895.4371337890625,0.0,3380.123779296875,0.9265791773796082,1.0,0.0,3.0,1.0,0.0
12059280,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390991210937,0.9076680541038512,0.3820042312145233,0.3454848527908325,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395263671875,0.9990000128746032,0.5155707001686096,0.485304981470108,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390991210937,0.9008995294570924,0.3748502731323242,0.2630380988121032,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391296386719,0.8249349594116211,0.2853833436965942,0.2723686099052429,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395263671875,0.7364968657493591,0.2011697143316269,0.9158958196640016,284.1391906738281,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2268371582031,284.1365051269531,1.0,0.5101984739303589,1.0,1.0,0.0,1.0,-2.706295251846313,2.706289529800415,5.800565304525662e-06,2.048079013824463,0.9087598919868468,0.9087598919868468,0.0,118.6832504272461,84.0,37073.76953125,0.0,1700.6097412109375,1.0,280.3573608398437,282.7325744628906,291.7741394042969,294.2162170410156,293.1499938964844,293.1499938964844,280.04998779296875,36926.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974843621253967,1.0,0.0,0.0,3.742509841918945,3.742534875869751,9.345857847620208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.10693359375,0.0,1645.65673828125,1895.4371337890625,0.0,3380.123779296875,0.9265791773796082,1.0,0.0,3.0,1.0,0.0
12059340,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617004394531,0.9292752146720886,0.3798907995223999,0.3433381021022796,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.961181640625,0.9990000128746032,0.5178359150886536,0.4536263346672058,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617614746094,0.9242435693740844,0.375600129365921,0.2633454799652099,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.8418254256248474,0.2848599255084991,0.2715749740600586,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642333984375,0.7510597109794617,0.2003528177738189,0.9107139706611632,283.9615783691406,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2269287109375,283.95654296875,1.0,0.5026146769523621,1.0,1.0,0.0,1.0,-2.692627191543579,2.6926214694976807,5.743816473113839e-06,2.038560628890991,0.8977184891700745,0.8977184891700745,0.0,110.17274475097656,84.0,38027.40234375,0.0,1620.712158203125,1.0,280.0717163085937,282.529296875,291.8059997558594,294.3233337402344,293.1499938964844,293.1499938964844,280.04998779296875,37196.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063893556594848,1.0,0.0,0.0,3.710302829742432,3.710327625274658,9.18569469376962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.7490234375,0.0,1610.4019775390625,1895.4371337890625,0.0,3463.065673828125,0.9195339679718018,1.0,0.0,3.0,1.0,0.0
12059400,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.9347434639930724,0.3790598809719085,0.3424851596355438,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94110107421875,0.9990000128746032,0.519220769405365,0.4457187950611114,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413146972656,0.9307546019554138,0.3758763372898102,0.2634597718715668,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.941650390625,0.8462367057800293,0.2846271395683288,0.2712665796279907,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422607421875,0.7548157572746277,0.2000104635953903,0.9087700843811036,283.9412536621094,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2294311523437,283.93914794921875,1.0,0.4992102980613708,1.0,1.0,0.0,1.0,-2.67952847480774,2.679522752761841,5.68801942790742e-06,2.0286192893981934,0.8937142491340637,0.8937142491340637,0.0,107.734130859375,72.0,37933.015625,0.0,1590.8818359375,1.0,280.0576477050781,282.5132751464844,291.79229736328125,294.2832946777344,293.1499938964844,293.1499938964844,280.3500061035156,37279.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067277908325196,1.0,0.0,0.0,3.69602370262146,3.696048498153688,9.115128705161624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.8359375,0.0,1594.6695556640625,1895.4371337890625,0.0,3466.2119140625,0.9164116382598876,1.0,0.0,3.0,1.0,0.0
12059460,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10992431640625,0.959886074066162,0.3777858316898346,0.340545654296875,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1100158691406,0.9990000128746032,0.527774453163147,0.4126055240631103,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10992431640625,0.9594640135765076,0.3782133162021637,0.2645360827445984,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097106933594,0.8673298954963684,0.2847372591495514,0.2707549631595611,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092834472656,0.7730545401573181,0.1995587348937988,0.9040530920028688,284.1099548339844,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.26715087890625,284.1109313964844,1.0,0.4863636195659637,1.0,1.0,0.0,1.0,-2.632406234741211,2.632400751113892,5.489385330292862e-06,1.9927769899368288,0.8838748931884766,0.8838748931884766,0.0,98.22039031982422,92.0,36407.12890625,0.0,1482.45654296875,1.0,280.3421630859375,282.72442626953125,291.7085266113281,294.0420837402344,293.1499938964844,293.1499938964844,280.6499938964844,37267.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872196078300476,1.0,0.0,0.0,3.6480534076690674,3.648077726364136,8.880055588633695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.09619140625,0.0,1540.4835205078125,1895.4371337890625,0.0,3284.196044921875,0.9057254195213318,1.0,0.0,3.0,1.0,0.0
12059520,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10992431640625,0.959886074066162,0.3777858316898346,0.340545654296875,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1100158691406,0.9990000128746032,0.527774453163147,0.4126055240631103,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10992431640625,0.9594640135765076,0.3782133162021637,0.2645360827445984,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097106933594,0.8673298954963684,0.2847372591495514,0.2707549631595611,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092834472656,0.7730545401573181,0.1995587348937988,0.9040530920028688,284.1099548339844,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.26715087890625,284.1109313964844,1.0,0.4863636195659637,1.0,1.0,0.0,1.0,-2.632406234741211,2.632400751113892,5.489385330292862e-06,1.9927769899368288,0.8838748931884766,0.8838748931884766,0.0,98.22039031982422,92.0,36407.12890625,0.0,1482.45654296875,1.0,280.3421630859375,282.72442626953125,291.7085266113281,294.0420837402344,293.1499938964844,293.1499938964844,280.6499938964844,37267.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872196078300476,1.0,0.0,0.0,3.6480534076690674,3.648077726364136,8.880055588633695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.09619140625,0.0,1540.4835205078125,1895.4371337890625,0.0,3284.196044921875,0.9057254195213318,1.0,0.0,3.0,1.0,0.0
12059580,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.9675559401512146,0.3780402541160583,0.3404135704040527,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.9990000128746032,0.5386655330657959,0.4029177129268646,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.9700457453727722,0.3819268941879272,0.2668471038341522,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202209472656,0.8752028346061707,0.2859748303890228,0.2715978026390075,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.779697597026825,0.2001989483833313,0.9053707718849182,284.32080078125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3248291015625,284.3240661621094,1.0,0.4848209917545318,1.0,1.0,0.0,1.0,-2.625922203063965,2.625916719436645,5.460743523144629e-06,1.987052202224732,0.8771331310272217,0.8771331310272217,0.0,95.80545043945312,112.0,35237.84375,0.0,1462.895751953125,1.0,280.6413879394531,282.9717102050781,291.707763671875,293.9388427734375,293.1499938964844,293.1499938964844,280.95001220703125,37103.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639044761657715,1.0,0.0,0.0,3.6059298515319824,3.6059534549713135,8.676165634824429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.775390625,0.0,1492.8465576171875,1895.4371337890625,0.0,3065.62841796875,0.8962346911430359,1.0,0.0,3.0,1.0,0.0
12059640,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.9675559401512146,0.3780402541160583,0.3404135704040527,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209228515625,0.9990000128746032,0.5386655330657959,0.4029177129268646,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207397460937,0.9700457453727722,0.3819268941879272,0.2668471038341522,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202209472656,0.8752028346061707,0.2859748303890228,0.2715978026390075,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.779697597026825,0.2001989483833313,0.9053707718849182,284.32080078125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3248291015625,284.3240661621094,1.0,0.4848209917545318,1.0,1.0,0.0,1.0,-2.625922203063965,2.625916719436645,5.460743523144629e-06,1.987052202224732,0.8771331310272217,0.8771331310272217,0.0,95.80545043945312,112.0,35237.84375,0.0,1462.895751953125,1.0,280.6413879394531,282.9717102050781,291.707763671875,293.9388427734375,293.1499938964844,293.1499938964844,280.95001220703125,37103.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639044761657715,1.0,0.0,0.0,3.6059298515319824,3.6059534549713135,8.676165634824429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.775390625,0.0,1492.8465576171875,1895.4371337890625,0.0,3065.62841796875,0.8962346911430359,1.0,0.0,3.0,1.0,0.0
12059700,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.9651097059249878,0.3784622550010681,0.3407031893730163,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4817810058594,0.9990000128746032,0.5431195497512817,0.4063246250152588,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4811096191406,0.9690761566162108,0.3840817511081695,0.268280029296875,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.8735458254814148,0.2868535220623016,0.2723626494407654,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752502441406,0.778153657913208,0.200785607099533,0.9077258110046388,284.48126220703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3473815917969,284.4934997558594,1.0,0.4871670305728912,1.0,1.0,0.0,1.0,-2.6358227729797363,2.635817289352417,5.5016271289787255e-06,1.9943594932556152,0.8755509853363037,0.8755509853363037,0.0,96.92897033691406,112.0,34405.68359375,0.0,1481.3338623046875,1.0,280.8971252441406,283.1663513183594,291.6976013183594,293.8231811523437,293.1499938964844,293.1499938964844,280.95001220703125,36962.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512156009674072,1.0,0.0,0.0,3.588239908218384,3.588263511657715,8.591248388256645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.5341796875,0.0,1472.6195068359375,1895.4371337890625,0.0,2946.65771484375,0.8922398686408997,1.0,0.0,3.0,1.0,0.0
12059760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.9595931768417358,0.3790771961212158,0.3412733972072601,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.9990000128746032,0.5466926097869873,0.4138482511043548,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575866699219,0.9651328325271606,0.3864259421825409,0.2699171602725982,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.8692324161529541,0.2878918349742889,0.273354023694992,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.7742891907691956,0.2015173286199569,0.9110669493675232,284.5576477050781,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3642883300781,284.5616760253906,1.0,0.491237074136734,1.0,1.0,0.0,1.0,-2.6527137756347656,2.652708053588867,5.572075224336004e-06,2.006997585296631,0.8737442493438721,0.8737442493438721,0.0,99.25045776367188,132.0,34458.62890625,0.0,1514.907958984375,1.0,280.94158935546875,283.2400207519531,291.7449951171875,293.9147033691406,293.1499938964844,293.1499938964844,281.25,36826.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449321389198303,1.0,0.0,0.0,3.573971033096313,3.573994398117065,8.523056180820276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.1845703125,0.0,1456.2716064453125,1895.4371337890625,0.0,2887.82861328125,0.8889268636703491,1.0,0.0,3.0,1.0,0.0
12059820,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.940064251422882,0.3805877864360809,0.342744767665863,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.9990000128746032,0.5509056448936462,0.4395286440849304,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.9491558074951172,0.3914293348789215,0.2734792530536651,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.8545131087303162,0.2902332544326782,0.2756983935832977,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.7611482739448547,0.2031906247138977,0.9193223714828492,284.80340576171875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3781433105469,284.80792236328125,1.0,0.5035303235054016,1.0,1.0,0.0,1.0,-2.702350378036499,2.702344417572021,5.782216248917393e-06,2.044389247894287,0.8737017512321472,0.8737017512321472,0.0,107.12226104736328,152.0,33957.18359375,0.0,1620.694091796875,1.0,281.2411499023437,283.517822265625,291.7906494140625,293.92510986328125,293.1499938964844,293.1499938964844,281.54998779296875,36482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832063615322113,1.0,0.0,0.0,3.5548481941223145,3.554871320724488,8.432093636656646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.1357421875,0.0,1433.376708984375,1895.4371337890625,0.0,2767.664306640625,0.8844255208969116,1.0,0.0,3.0,1.0,0.0
12059880,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.940064251422882,0.3805877864360809,0.342744767665863,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.9990000128746032,0.5509056448936462,0.4395286440849304,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.9491558074951172,0.3914293348789215,0.2734792530536651,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.8545131087303162,0.2902332544326782,0.2756983935832977,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.7611482739448547,0.2031906247138977,0.9193223714828492,284.80340576171875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3781433105469,284.80792236328125,1.0,0.5035303235054016,1.0,1.0,0.0,1.0,-2.702350378036499,2.702344417572021,5.782216248917393e-06,2.044389247894287,0.8737017512321472,0.8737017512321472,0.0,107.12226104736328,152.0,33957.18359375,0.0,1620.694091796875,1.0,281.2411499023437,283.517822265625,291.7906494140625,293.92510986328125,293.1499938964844,293.1499938964844,281.54998779296875,36482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832063615322113,1.0,0.0,0.0,3.5548481941223145,3.554871320724488,8.432093636656646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.1357421875,0.0,1433.376708984375,1895.4371337890625,0.0,2767.664306640625,0.8844255208969116,1.0,0.0,3.0,1.0,0.0
12059940,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9139363765716552,0.3824166059494018,0.3446305990219116,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9990000128746032,0.5514949560165405,0.4753672480583191,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9261012673377992,0.3967962861061096,0.2773932814598083,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8360663056373596,0.29285329580307,0.2784446477890014,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7446533441543579,0.2050308734178543,0.9290269017219543,285.05194091796875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3706359863281,285.056396484375,1.0,0.51995450258255,1.0,1.0,0.0,1.0,-2.767353773117065,2.767347812652588,6.063652563170763e-06,2.0935254096984863,0.8770022988319397,0.8770022988319397,0.0,118.59066772460938,170.0,33581.93359375,0.0,1770.2005615234375,1.0,281.54071044921875,283.79522705078125,291.82763671875,293.9402770996094,293.1499938964844,293.1499938964844,281.8500061035156,36100.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238489627838135,1.0,0.0,0.0,3.5500550270080566,3.550078153610229,8.409369911532849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.44921875,0.0,1425.5233154296875,1895.4371337890625,0.0,2691.263671875,0.8830781579017639,1.0,0.0,3.0,1.0,0.0
12060000,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9139363765716552,0.3824166059494018,0.3446305990219116,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9990000128746032,0.5514949560165405,0.4753672480583191,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9261012673377992,0.3967962861061096,0.2773932814598083,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8360663056373596,0.29285329580307,0.2784446477890014,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7446533441543579,0.2050308734178543,0.9290269017219543,285.05194091796875,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3706359863281,285.056396484375,1.0,0.51995450258255,1.0,1.0,0.0,1.0,-2.767353773117065,2.767347812652588,6.063652563170763e-06,2.0935254096984863,0.8770022988319397,0.8770022988319397,0.0,118.59066772460938,170.0,33581.93359375,0.0,1770.2005615234375,1.0,281.54071044921875,283.79522705078125,291.82763671875,293.9402770996094,293.1499938964844,293.1499938964844,281.8500061035156,36100.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238489627838135,1.0,0.0,0.0,3.5500550270080566,3.550078153610229,8.409369911532849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.44921875,0.0,1425.5233154296875,1895.4371337890625,0.0,2691.263671875,0.8830781579017639,1.0,0.0,3.0,1.0,0.0
12060060,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.8900343179702759,0.3844636082649231,0.3468043506145477,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.9990000128746032,0.5491389632225037,0.5157251954078674,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.9032535552978516,0.4024311006069183,0.2815650403499603,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8178347945213318,0.2956582307815552,0.2814608514308929,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7285804748535156,0.2069465070962906,0.9395070672035216,285.2958374023437,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3499450683594,285.2999267578125,1.0,0.5383812189102173,1.0,1.0,0.0,1.0,-2.839715480804444,2.8397092819213867,6.385073447745526e-06,2.148344755172729,0.88353431224823,0.88353431224823,0.0,132.37620544433594,188.0,33242.5546875,0.0,1949.3177490234373,1.0,281.8406982421875,284.0668029785156,291.8519287109375,293.9471740722656,293.1499938964844,293.1499938964844,282.1499938964844,35714.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185286521911621,1.0,0.0,0.0,3.559789657592773,3.559812545776367,8.455551778752124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.78466796875,0.0,1433.0155029296875,1895.4371337890625,0.0,2641.943603515625,0.8849635124206543,1.0,0.0,3.0,1.0,0.0
12060120,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.8900343179702759,0.3844636082649231,0.3468043506145477,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.9990000128746032,0.5491389632225037,0.5157251954078674,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957458496094,0.9032535552978516,0.4024311006069183,0.2815650403499603,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8178347945213318,0.2956582307815552,0.2814608514308929,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7285804748535156,0.2069465070962906,0.9395070672035216,285.2958374023437,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3499450683594,285.2999267578125,1.0,0.5383812189102173,1.0,1.0,0.0,1.0,-2.839715480804444,2.8397092819213867,6.385073447745526e-06,2.148344755172729,0.88353431224823,0.88353431224823,0.0,132.37620544433594,188.0,33242.5546875,0.0,1949.3177490234373,1.0,281.8406982421875,284.0668029785156,291.8519287109375,293.9471740722656,293.1499938964844,293.1499938964844,282.1499938964844,35714.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185286521911621,1.0,0.0,0.0,3.559789657592773,3.559812545776367,8.455551778752124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.78466796875,0.0,1433.0155029296875,1895.4371337890625,0.0,2641.943603515625,0.8849635124206543,1.0,0.0,3.0,1.0,0.0
12060180,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8621548414230347,0.3864908516407013,0.3492029011249542,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.9747833609580994,0.5476791858673096,0.5194879770278931,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8771656155586243,0.4081067442893982,0.2859491109848022,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.7937071323394775,0.2984491884708404,0.2847031056880951,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.7079415321350098,0.2087916582822799,0.950715184211731,285.5092163085937,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3394470214844,285.5130310058594,1.0,0.5561712980270386,1.0,1.0,0.0,1.0,-2.8884425163269043,2.888435840606689,6.599059361178661e-06,2.1820173263549805,0.8927609324455261,0.8927609324455261,0.0,150.24176025390625,206.0,32691.330078125,0.0,2103.3388671875,1.0,282.1409912109375,284.314453125,291.859375,293.92889404296875,293.1499938964844,293.1499938964844,282.45001220703125,35363.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140826225280762,1.0,0.0,0.0,3.5828981399536133,3.582921266555786,8.565687039663317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.47412109375,0.0,1455.1134033203125,1895.4371337890625,0.0,2600.83984375,0.8898588418960571,1.0,0.0,3.0,1.0,0.0
12060240,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8621548414230347,0.3864908516407013,0.3492029011249542,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.9747833609580994,0.5476791858673096,0.5194879770278931,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.8771656155586243,0.4081067442893982,0.2859491109848022,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.7937071323394775,0.2984491884708404,0.2847031056880951,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.7079415321350098,0.2087916582822799,0.950715184211731,285.5092163085937,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3394470214844,285.5130310058594,1.0,0.5561712980270386,1.0,1.0,0.0,1.0,-2.8884425163269043,2.888435840606689,6.599059361178661e-06,2.1820173263549805,0.8927609324455261,0.8927609324455261,0.0,150.24176025390625,206.0,32691.330078125,0.0,2103.3388671875,1.0,282.1409912109375,284.314453125,291.859375,293.92889404296875,293.1499938964844,293.1499938964844,282.45001220703125,35363.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140826225280762,1.0,0.0,0.0,3.5828981399536133,3.582921266555786,8.565687039663317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.47412109375,0.0,1455.1134033203125,1895.4371337890625,0.0,2600.83984375,0.8898588418960571,1.0,0.0,3.0,1.0,0.0
12060300,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8436052799224854,0.3874219357967376,0.3505253791809082,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66229248046875,0.9520798921585084,0.5484546422958374,0.520290195941925,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8589356541633606,0.4108902812004089,0.2882629632949829,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7763608694076538,0.2997735440731048,0.2864895462989807,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.6920440793037415,0.2096499800682068,0.9571354985237122,285.6612854003906,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3421936035156,285.67059326171875,1.0,0.5633998513221741,1.0,1.0,0.0,1.0,-2.88501501083374,2.8850083351135254,6.591903911612462e-06,2.183295249938965,0.8989810347557068,0.8989810347557068,0.0,163.5738067626953,206.0,31973.00390625,0.0,2176.794189453125,1.0,282.3968200683594,284.50054931640625,291.8292541503906,293.8148803710937,293.1499938964844,293.1499938964844,282.45001220703125,35190.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087950348854065,1.0,0.0,0.0,3.5986568927764893,3.598680257797241,8.641202384751523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.71240234375,0.0,1470.8233642578125,1895.4371337890625,0.0,2552.1015625,0.8932909369468689,1.0,0.0,3.0,1.0,0.0
12060360,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8330633640289307,0.3884627521038055,0.3518125414848327,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.9375234842300416,0.5497968792915344,0.5217058658599854,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.8489944934844971,0.4137867093086242,0.2905430793762207,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.7665393948554993,0.3011850714683532,0.2881822288036346,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.682854175567627,0.2105962038040161,0.9630594849586488,285.7177429199219,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3490600585937,285.7196655273437,1.0,0.5712451934814453,1.0,1.0,0.0,1.0,-2.9001612663269043,2.900154590606689,6.661246970907087e-06,2.1947336196899414,0.9047088027000428,0.9047088027000428,0.0,173.40000915527344,194.0,32039.208984375,0.0,2251.407958984375,1.0,282.441650390625,284.5553894042969,291.8521423339844,293.88897705078125,293.1499938964844,293.1499938964844,282.1499938964844,35055.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083405494689941,1.0,0.0,0.0,3.6174447536468506,3.6174683570861816,8.731666412131744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.32470703125,0.0,1490.2470703125,1895.4371337890625,0.0,2547.919677734375,0.8973589539527893,1.0,0.0,3.0,1.0,0.0
12060420,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.8263317346572876,0.3886624872684479,0.3527820110321045,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.9284940361976624,0.5512771606445312,0.523748517036438,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426025390625,0.8444206714630127,0.4180462658405304,0.2940376102924347,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.7611823678016663,0.3029099702835083,0.2904171049594879,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.6777151226997375,0.2116777598857879,0.9703966379165648,285.5425720214844,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3452453613281,285.5409851074219,1.0,0.5772716999053955,1.0,1.0,0.0,1.0,-2.919512987136841,2.919506311416626,6.751004093530355e-06,2.20963191986084,0.9112105369567872,0.9112105369567872,0.0,180.7763061523437,182.0,33142.65625,0.0,2322.015625,1.0,282.1581115722656,284.3316650390625,291.9495849609375,294.1266784667969,293.1499938964844,293.1499938964844,281.8500061035156,35132.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314670324325562,1.0,0.0,0.0,3.650558471679688,3.6505823135375977,8.892254754755413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.93310546875,0.0,1527.3004150390625,1895.4371337890625,0.0,2762.1064453125,0.9047927856445312,1.0,0.0,3.0,1.0,0.0
12060480,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.8263317346572876,0.3886624872684479,0.3527820110321045,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.9284940361976624,0.5512771606445312,0.523748517036438,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426025390625,0.8444206714630127,0.4180462658405304,0.2940376102924347,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.7611823678016663,0.3029099702835083,0.2904171049594879,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.6777151226997375,0.2116777598857879,0.9703966379165648,285.5425720214844,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3452453613281,285.5409851074219,1.0,0.5772716999053955,1.0,1.0,0.0,1.0,-2.919512987136841,2.919506311416626,6.751004093530355e-06,2.20963191986084,0.9112105369567872,0.9112105369567872,0.0,180.7763061523437,182.0,33142.65625,0.0,2322.015625,1.0,282.1581115722656,284.3316650390625,291.9495849609375,294.1266784667969,293.1499938964844,293.1499938964844,281.8500061035156,35132.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314670324325562,1.0,0.0,0.0,3.650558471679688,3.6505823135375977,8.892254754755413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.93310546875,0.0,1527.3004150390625,1895.4371337890625,0.0,2762.1064453125,0.9047927856445312,1.0,0.0,3.0,1.0,0.0
12060540,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.8255972266197205,0.3876586258411407,0.3521606922149658,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.9283848404884338,0.5514234304428101,0.5241662859916687,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8458178639411926,0.4204470515251159,0.2958928644657135,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7615253329277039,0.3034302592277527,0.2911335825920105,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.6778500080108643,0.2118334025144577,0.972009301185608,285.3516540527344,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.33135986328125,285.3486328125,1.0,0.5778976082801819,1.0,1.0,0.0,1.0,-2.924309730529785,2.9243030548095703,6.773406312277075e-06,2.2133522033691406,0.9138444066047668,0.9138444066047668,0.0,181.25045776367188,182.0,34154.78515625,0.0,2332.89306640625,1.0,281.8671875,284.0962829589844,291.9635925292969,294.2386474609375,293.1499938964844,293.1499938964844,281.8500061035156,35299.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852226197719574,1.0,0.0,0.0,3.67167067527771,3.671694755554199,8.995404527922801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.103515625,0.0,1552.138671875,1895.4371337890625,0.0,2956.126220703125,0.909620761871338,1.0,0.0,3.0,1.0,0.0
12060600,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.8258243799209595,0.3873678743839264,0.3518716096878052,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.928976595401764,0.5514072179794312,0.5241289138793945,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.8466159701347351,0.4210050106048584,0.2962622046470642,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.7620079517364502,0.3035029470920563,0.2911951243877411,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.6782382130622864,0.2118155807256698,0.9719202518463136,285.3395690917969,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3276062011719,285.3372802734375,1.0,0.5776164531707764,1.0,1.0,0.0,1.0,-2.9243292808532715,2.9243226051330566,6.7734918047790416e-06,2.213364839553833,0.9147366881370544,0.9147366881370544,0.0,180.85519409179688,170.0,34160.1171875,0.0,2330.955810546875,1.0,281.8582763671875,284.0835266113281,291.943359375,294.2089538574219,293.1499938964844,293.1499938964844,281.54998779296875,35324.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546890616416931,1.0,0.0,0.0,3.676357746124268,3.676381826400757,9.018385753734036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.5361328125,0.0,1557.600341796875,1895.4371337890625,0.0,2979.20751953125,0.9106963276863098,1.0,0.0,3.0,1.0,0.0
12060660,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.8293945789337158,0.3854960501194,0.3501408398151397,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9354000687599182,0.5508313179016113,0.5235621929168701,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8532534241676331,0.4233937263488769,0.2978750467300415,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7667374610900879,0.3034939467906952,0.2911372184753418,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.6822521686553955,0.2113952338695526,0.9697747826576232,285.13702392578125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3061828613281,285.13494873046875,1.0,0.5743500590324402,1.0,1.0,0.0,1.0,-2.920863151550293,2.920856475830078,6.757411028956994e-06,2.210726261138916,0.9155744314193726,0.9155744314193726,0.0,176.42095947265625,158.0,35200.68359375,0.0,2302.701904296875,1.0,281.5581359863281,283.8399658203125,291.90606689453125,294.23956298828125,293.1499938964844,293.1499938964844,281.25,35560.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727282881736755,1.0,0.0,0.0,3.693423748016357,3.693448066711426,9.102308808905946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.794921875,0.0,1578.6884765625,1895.4371337890625,0.0,3148.402099609375,0.9146770238876344,1.0,0.0,3.0,1.0,0.0
12060720,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.8293945789337158,0.3854960501194,0.3501408398151397,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9354000687599182,0.5508313179016113,0.5235621929168701,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8532534241676331,0.4233937263488769,0.2978750467300415,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7667374610900879,0.3034939467906952,0.2911372184753418,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.6822521686553955,0.2113952338695526,0.9697747826576232,285.13702392578125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3061828613281,285.13494873046875,1.0,0.5743500590324402,1.0,1.0,0.0,1.0,-2.920863151550293,2.920856475830078,6.757411028956994e-06,2.210726261138916,0.9155744314193726,0.9155744314193726,0.0,176.42095947265625,158.0,35200.68359375,0.0,2302.701904296875,1.0,281.5581359863281,283.8399658203125,291.90606689453125,294.23956298828125,293.1499938964844,293.1499938964844,281.25,35560.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727282881736755,1.0,0.0,0.0,3.693423748016357,3.693448066711426,9.102308808905946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.794921875,0.0,1578.6884765625,1895.4371337890625,0.0,3148.402099609375,0.9146770238876344,1.0,0.0,3.0,1.0,0.0
12060780,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8360859751701355,0.3833253979682922,0.3480053544044494,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.946069836616516,0.5497999787330627,0.5224255323410034,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8634556531906128,0.4254603981971741,0.2991589307785034,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7745306491851807,0.3031331598758697,0.2906001210212707,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6889524459838867,0.2106419503688812,0.965444564819336,284.9323425292969,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2840881347656,284.9302062988281,1.0,0.5688318610191345,1.0,1.0,0.0,1.0,-2.9126245975494385,2.912617921829224,6.719189968862338e-06,2.204420804977417,0.9136658906936646,0.9136658906936646,0.0,169.15321350097656,146.0,36156.46875,0.0,2252.067626953125,1.0,281.2580261230469,283.59698486328125,291.8681030273437,294.259765625,293.1499938964844,293.1499938964844,280.95001220703125,35823.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870969414710999,1.0,0.0,0.0,3.700740814208984,3.700765371322632,9.138410064224444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.921875,0.0,1589.0172119140625,1895.4371337890625,0.0,3283.04833984375,0.9164925813674928,1.0,0.0,3.0,1.0,0.0
