time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060840,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.8360859751701355,0.3833253979682922,0.3480053544044494,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.946069836616516,0.5497999787330627,0.5224255323410034,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8634556531906128,0.4254603981971741,0.2991589307785034,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.7745306491851807,0.3031331598758697,0.2906001210212707,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6889524459838867,0.2106419503688812,0.965444564819336,284.9323425292969,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2840881347656,284.9302062988281,1.0,0.5688318610191345,1.0,1.0,0.0,1.0,-2.9126245975494385,2.912617921829224,6.719189968862338e-06,2.204420804977417,0.9136658906936646,0.9136658906936646,0.0,169.15321350097656,146.0,36156.46875,0.0,2252.067626953125,1.0,281.2580261230469,283.59698486328125,291.8681030273437,294.259765625,293.1499938964844,293.1499938964844,280.95001220703125,35823.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870969414710999,1.0,0.0,0.0,3.700740814208984,3.700765371322632,9.138410064224444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.921875,0.0,1589.0172119140625,1895.4371337890625,0.0,3283.04833984375,0.9164925813674928,1.0,0.0,3.0,1.0,0.0
12060900,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.840557873249054,0.3821777999401092,0.3468851447105407,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.952701985836029,0.5491658449172974,0.5217447876930237,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.8698706030845642,0.4264203608036041,0.2997481822967529,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.7795335650444031,0.3028720617294311,0.2902359962463379,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.6932581663131714,0.2101911306381225,0.962819278240204,284.78277587890625,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.27349853515625,284.7737731933594,1.0,0.5655093193054199,1.0,1.0,0.0,1.0,-2.9075746536254883,2.907567977905273,6.695796400890686e-06,2.200546979904175,0.9111033082008362,0.9111033082008362,0.0,164.78024291992188,146.0,37023.453125,0.0,2221.5732421875,1.0,281.0001525878906,283.4101867675781,291.8764038085937,294.3677978515625,293.1499938964844,293.1499938964844,280.95001220703125,35977.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958765864372253,1.0,0.0,0.0,3.700648069381714,3.700672626495361,9.137951906268428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.25146484375,0.0,1590.0775146484375,1895.4371337890625,0.0,3365.118408203125,0.9165409207344056,1.0,0.0,3.0,1.0,0.0
12060960,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8454670310020447,0.3809511065483093,0.345615416765213,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.9596558809280396,0.5484113693237305,0.5208770632743835,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8768361806869507,0.427301675081253,0.3002291023731231,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.7849801778793335,0.3025363087654114,0.2897578477859497,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.697921633720398,0.2096769511699676,0.9597606658935548,284.7264099121094,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.26251220703125,284.7243957519531,1.0,0.5618773698806763,1.0,1.0,0.0,1.0,-2.901332139968872,2.901325464248657,6.666961326118326e-06,2.1957709789276123,0.9090062975883484,0.9090062975883484,0.0,160.1674346923828,134.0,37041.3359375,0.0,2187.9404296875,1.0,280.9574890136719,283.3553161621094,291.8338317871094,294.2790222167969,293.1499938964844,293.1499938964844,280.6499938964844,36107.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994158506393433,1.0,0.0,0.0,3.697552442550659,3.697576999664306,9.122670689976076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.30615234375,0.0,1587.5355224609375,1895.4371337890625,0.0,3398.138427734375,0.9159684777259828,1.0,0.0,3.0,1.0,0.0
12061020,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.8575506210327148,0.3784125745296478,0.3430310785770416,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.9749504923820496,0.5466641187667847,0.5189569592475891,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.8932927250862122,0.4289608895778656,0.3011360466480255,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.7979403138160706,0.3017583787441253,0.2886951565742492,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234375,0.7089786529541016,0.2085740715265274,0.9532020688056946,284.5223693847656,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2419128417969,284.52032470703125,1.0,0.5539699792861938,1.0,1.0,0.0,1.0,-2.887845754623413,2.8878390789031982,6.604843292734586e-06,2.185436487197876,0.9016337394714355,0.9016337394714355,0.0,150.16741943359375,122.0,37854.93359375,0.0,2115.581298828125,1.0,280.6580505371094,283.1180419921875,291.7994079589844,294.294921875,293.1499938964844,293.1499938964844,280.3500061035156,36410.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104961156845092,1.0,0.0,0.0,3.683128595352173,3.683152914047241,9.05163517472829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.87841796875,0.0,1573.4405517578125,1895.4371337890625,0.0,3501.20751953125,0.9129428863525392,1.0,0.0,3.0,1.0,0.0
12061080,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.8575506210327148,0.3784125745296478,0.3430310785770416,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.9749504923820496,0.5466641187667847,0.5189569592475891,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223693847656,0.8932927250862122,0.4289608895778656,0.3011360466480255,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.7979403138160706,0.3017583787441253,0.2886951565742492,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234375,0.7089786529541016,0.2085740715265274,0.9532020688056946,284.5223693847656,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2419128417969,284.52032470703125,1.0,0.5539699792861938,1.0,1.0,0.0,1.0,-2.887845754623413,2.8878390789031982,6.604843292734586e-06,2.185436487197876,0.9016337394714355,0.9016337394714355,0.0,150.16741943359375,122.0,37854.93359375,0.0,2115.581298828125,1.0,280.6580505371094,283.1180419921875,291.7994079589844,294.294921875,293.1499938964844,293.1499938964844,280.3500061035156,36410.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104961156845092,1.0,0.0,0.0,3.683128595352173,3.683152914047241,9.05163517472829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.87841796875,0.0,1573.4405517578125,1895.4371337890625,0.0,3501.20751953125,0.9129428863525392,1.0,0.0,3.0,1.0,0.0
12061140,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196716308594,0.8727731108665466,0.375747799873352,0.340308666229248,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.9909414649009703,0.5446155667304993,0.5167144536972046,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3195495605469,0.9135623574256896,0.430475503206253,0.3019229769706726,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199462890625,0.8132919669151306,0.3008390069007873,0.2874709069728851,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205871582031,0.7214659452438354,0.2073748558759689,0.9460824728012084,284.3195495605469,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2229309082031,284.317626953125,1.0,0.5453991889953613,1.0,1.0,0.0,1.0,-2.872792482376098,2.872785806655884,6.535846750921337e-06,2.173898935317993,0.891566812992096,0.891566812992096,0.0,139.55397033691406,110.0,38604.40625,0.0,2038.2633056640625,1.0,280.3579406738281,282.8844299316406,291.7643127441406,294.3070068359375,293.1499938964844,293.1499938964844,280.6499938964844,36738.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207347631454468,1.0,0.0,0.0,3.656556844711304,3.656581163406372,8.921501830627676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.56787109375,0.0,1546.0087890625,1895.4371337890625,0.0,3595.9375,0.9072229266166688,1.0,0.0,3.0,1.0,0.0
12061200,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196716308594,0.8727731108665466,0.375747799873352,0.340308666229248,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.9909414649009703,0.5446155667304993,0.5167144536972046,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3195495605469,0.9135623574256896,0.430475503206253,0.3019229769706726,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3199462890625,0.8132919669151306,0.3008390069007873,0.2874709069728851,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3205871582031,0.7214659452438354,0.2073748558759689,0.9460824728012084,284.3195495605469,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2229309082031,284.317626953125,1.0,0.5453991889953613,1.0,1.0,0.0,1.0,-2.872792482376098,2.872785806655884,6.535846750921337e-06,2.173898935317993,0.891566812992096,0.891566812992096,0.0,139.55397033691406,110.0,38604.40625,0.0,2038.2633056640625,1.0,280.3579406738281,282.8844299316406,291.7643127441406,294.3070068359375,293.1499938964844,293.1499938964844,280.6499938964844,36738.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207347631454468,1.0,0.0,0.0,3.656556844711304,3.656581163406372,8.921501830627676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.56787109375,0.0,1546.0087890625,1895.4371337890625,0.0,3595.9375,0.9072229266166688,1.0,0.0,3.0,1.0,0.0
12061260,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.8901669383049011,0.3747549951076507,0.3385951519012451,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768981933594,0.9990000128746032,0.5448428988456726,0.5032989382743835,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.9378545880317688,0.4334553778171539,0.3033897876739502,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.476806640625,0.8289510011672974,0.300864964723587,0.286825567483902,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766540527344,0.7344515323638916,0.2068852037191391,0.9410510659217834,284.47686767578125,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2219543457031,284.4768371582031,1.0,0.53602534532547,1.0,1.0,0.0,1.0,-2.850115299224853,2.8501088619232178,6.432228929043049e-06,2.1563518047332764,0.8865726590156555,0.8865726590156555,0.0,129.44833374023438,98.0,37229.14453125,0.0,1951.4478759765625,1.0,280.6419982910156,283.09136962890625,291.6333312988281,294.0273742675781,293.1499938964844,293.1499938964844,280.95001220703125,36698.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043046832084656,1.0,0.0,0.0,3.6298327445983887,3.629856824874878,8.791571985966584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.486328125,0.0,1516.04248046875,1895.4371337890625,0.0,3443.67626953125,0.9012598991394044,1.0,0.0,3.0,1.0,0.0
12061320,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.8901669383049011,0.3747549951076507,0.3385951519012451,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768981933594,0.9990000128746032,0.5448428988456726,0.5032989382743835,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47686767578125,0.9378545880317688,0.4334553778171539,0.3033897876739502,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.476806640625,0.8289510011672974,0.300864964723587,0.286825567483902,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766540527344,0.7344515323638916,0.2068852037191391,0.9410510659217834,284.47686767578125,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2219543457031,284.4768371582031,1.0,0.53602534532547,1.0,1.0,0.0,1.0,-2.850115299224853,2.8501088619232178,6.432228929043049e-06,2.1563518047332764,0.8865726590156555,0.8865726590156555,0.0,129.44833374023438,98.0,37229.14453125,0.0,1951.4478759765625,1.0,280.6419982910156,283.09136962890625,291.6333312988281,294.0273742675781,293.1499938964844,293.1499938964844,280.95001220703125,36698.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043046832084656,1.0,0.0,0.0,3.6298327445983887,3.629856824874878,8.791571985966584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.486328125,0.0,1516.04248046875,1895.4371337890625,0.0,3443.67626953125,0.9012598991394044,1.0,0.0,3.0,1.0,0.0
12061380,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.9094946384429932,0.3749748766422272,0.3382964730262756,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.9990000128746032,0.5510815978050232,0.4727538526058197,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.962499976158142,0.4375867545604706,0.3058720231056213,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.8457801938056946,0.3018281161785126,0.287234216928482,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.7487850785255432,0.2071966677904129,0.9401671290397644,284.6382751464844,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2448425292969,284.6383361816406,1.0,0.5252417325973511,1.0,1.0,0.0,1.0,-2.8148953914642334,2.8148891925811768,6.2747412812314e-06,2.129938125610352,0.8837954998016357,0.8837954998016357,0.0,119.9716796875,101.0,35714.24609375,0.0,1850.0096435546875,1.0,280.9413452148437,283.3050537109375,291.5741271972656,293.8584289550781,293.1499938964844,293.1499938964844,281.25,36555.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841150999069214,1.0,0.0,0.0,3.608579635620117,3.608603239059448,8.688921298016794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.0458984375,0.0,1491.680419921875,1895.4371337890625,0.0,3255.13232421875,0.8964252471923828,1.0,0.0,3.0,1.0,0.0
12061440,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.9094946384429932,0.3749748766422272,0.3382964730262756,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.9990000128746032,0.5510815978050232,0.4727538526058197,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.962499976158142,0.4375867545604706,0.3058720231056213,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.8457801938056946,0.3018281161785126,0.287234216928482,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380310058594,0.7487850785255432,0.2071966677904129,0.9401671290397644,284.6382751464844,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2448425292969,284.6383361816406,1.0,0.5252417325973511,1.0,1.0,0.0,1.0,-2.8148953914642334,2.8148891925811768,6.2747412812314e-06,2.129938125610352,0.8837954998016357,0.8837954998016357,0.0,119.9716796875,101.0,35714.24609375,0.0,1850.0096435546875,1.0,280.9413452148437,283.3050537109375,291.5741271972656,293.8584289550781,293.1499938964844,293.1499938964844,281.25,36555.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841150999069214,1.0,0.0,0.0,3.608579635620117,3.608603239059448,8.688921298016794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.0458984375,0.0,1491.680419921875,1895.4371337890625,0.0,3255.13232421875,0.8964252471923828,1.0,0.0,3.0,1.0,0.0
12061500,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.9185593128204346,0.3752884864807129,0.3383705615997314,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.9990000128746032,0.5559180974960327,0.4606101810932159,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.9723327159881592,0.4398688971996307,0.3072945177555084,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.853323221206665,0.3025218546390533,0.2876859605312347,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7552691102027893,0.2075666934251785,0.9408699870109558,284.765380859375,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.26666259765625,284.7733764648437,1.0,0.5217559933662415,1.0,1.0,0.0,1.0,-2.803465843200684,2.803459405899048,6.223154286999488e-06,2.120946168899536,0.883780837059021,0.883780837059021,0.0,116.43299102783205,101.0,34617.19921875,0.0,1815.2698974609373,1.0,281.19732666015625,283.47723388671875,291.52862548828125,293.69464111328125,293.1499938964844,293.1499938964844,281.25,36446.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718003034591675,1.0,0.0,0.0,3.600407361984253,3.600430965423584,8.649611231703602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.99365234375,0.0,1481.9879150390625,1895.4371337890625,0.0,3139.697509765625,0.8945668339729309,1.0,0.0,3.0,1.0,0.0
12061560,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9266594052314758,0.3757468461990356,0.3386722207069397,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.9990000128746032,0.5610737204551697,0.4507099092006683,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9804173707962036,0.4422928392887115,0.3088896870613098,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8600419759750366,0.3033493757247925,0.2883343696594238,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7610912919044495,0.2080844342708587,0.9424945116043092,284.8068542480469,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2935485839844,284.8075256347656,1.0,0.5191858410835266,1.0,1.0,0.0,1.0,-2.796569585800171,2.7965633869171143,6.192175078467699e-06,2.115540742874145,0.883283793926239,0.883283793926239,0.0,113.71621704101562,119.0,34363.02734375,0.0,1791.6617431640625,1.0,281.24169921875,283.5242004394531,291.5380249023437,293.7313842773437,293.1499938964844,293.1499938964844,281.54998779296875,36352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648232221603394,1.0,0.0,0.0,3.594738006591797,3.594761610031128,8.622392329016293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.0947265625,0.0,1475.1480712890625,1895.4371337890625,0.0,3074.247314453125,0.8931994438171387,1.0,0.0,3.0,1.0,0.0
12061620,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9282836318016052,0.3769781291484833,0.3396580815315246,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.5702328085899353,0.4499953389167785,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9840823411941528,0.4474566578865051,0.3123823404312134,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8621914386749268,0.3052981197834015,0.2900616824626922,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7629835605621338,0.209462359547615,0.9480960369110109,285.00115966796875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3426513671875,285.00323486328125,1.0,0.5218404531478882,1.0,1.0,0.0,1.0,-2.809866428375244,2.8098602294921875,6.2498766055796295e-06,2.1249818801879883,0.8855236768722534,0.8855236768722534,0.0,114.07599639892578,137.0,33468.67578125,0.0,1813.938232421875,1.0,281.5412292480469,283.7663269042969,291.51300048828125,293.6407165527344,293.1499938964844,293.1499938964844,281.8500061035156,36091.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483356237411499,1.0,0.0,0.0,3.590451240539551,3.5904746055603027,8.601839454058791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.8173828125,0.0,1468.5958251953125,1895.4371337890625,0.0,2919.684326171875,0.8920637369155884,1.0,0.0,3.0,1.0,0.0
12061680,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9282836318016052,0.3769781291484833,0.3396580815315246,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.5702328085899353,0.4499953389167785,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9840823411941528,0.4474566578865051,0.3123823404312134,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8621914386749268,0.3052981197834015,0.2900616824626922,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7629835605621338,0.209462359547615,0.9480960369110109,285.00115966796875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3426513671875,285.00323486328125,1.0,0.5218404531478882,1.0,1.0,0.0,1.0,-2.809866428375244,2.8098602294921875,6.2498766055796295e-06,2.1249818801879883,0.8855236768722534,0.8855236768722534,0.0,114.07599639892578,137.0,33468.67578125,0.0,1813.938232421875,1.0,281.5412292480469,283.7663269042969,291.51300048828125,293.6407165527344,293.1499938964844,293.1499938964844,281.8500061035156,36091.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483356237411499,1.0,0.0,0.0,3.590451240539551,3.5904746055603027,8.601839454058791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.8173828125,0.0,1468.5958251953125,1895.4371337890625,0.0,2919.684326171875,0.8920637369155884,1.0,0.0,3.0,1.0,0.0
12061740,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.9195055961608888,0.3784236907958984,0.3409572839736938,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.9990000128746032,0.5755573511123657,0.462893933057785,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.9790858030319214,0.4523760974407196,0.3157976567745209,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.8560801148414612,0.3073064386844635,0.2919905185699463,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.7577344179153442,0.2109591513872146,0.9550341367721558,285.2045288085937,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.36834716796875,285.2078552246094,1.0,0.5292689204216003,1.0,1.0,0.0,1.0,-2.8416810035705566,2.841674566268921,6.391604529198958e-06,2.148764371871948,0.8902060389518738,0.8902060389518738,0.0,118.57504272460938,137.0,32836.61328125,0.0,1885.5889892578125,1.0,281.8363342285156,284.01275634765625,291.4870910644531,293.56268310546875,293.1499938964844,293.1499938964844,281.8500061035156,35814.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363378643989563,1.0,0.0,0.0,3.5961546897888184,3.5961782932281494,8.629190233477857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.5869140625,0.0,1472.71484375,1895.4371337890625,0.0,2807.519775390625,0.8931470513343811,1.0,0.0,3.0,1.0,0.0
12061800,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.9178229570388794,0.3786121010780334,0.3411695659160614,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.9990000128746032,0.5760497450828552,0.465389221906662,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.977958917617798,0.4530421197414398,0.3162909746170044,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8548596501350403,0.307582139968872,0.2922833859920501,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.7566820383071899,0.2111667245626449,0.9561054706573486,285.2122497558594,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3702392578125,285.2147521972656,1.0,0.5305777788162231,1.0,1.0,0.0,1.0,-2.847167015075684,2.847160577774048,6.416252745111706e-06,2.1528875827789307,0.8907228112220764,0.8907228112220764,0.0,119.43009948730467,155.0,32868.4296875,0.0,1898.478271484375,1.0,281.8410949707031,284.0205993652344,291.493896484375,293.5792236328125,293.1499938964844,293.1499938964844,282.1499938964844,35790.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362813591957092,1.0,0.0,0.0,3.5974373817443848,3.5974607467651367,8.635346944174671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.84375,0.0,1473.927734375,1895.4371337890625,0.0,2806.99267578125,0.8934110999107361,1.0,0.0,3.0,1.0,0.0
12061860,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.9014750719070436,0.3806530833244324,0.343129962682724,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.9990000128746032,0.5785622000694275,0.4916352331638336,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.9650445580482484,0.4590551853179931,0.3205639123916626,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8423438668251038,0.3101780414581299,0.2949034571647644,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.745847761631012,0.2130931466817855,0.9657036662101746,285.4556884765625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3782043457031,285.46002197265625,1.0,0.5436378121376038,1.0,1.0,0.0,1.0,-2.900888681411743,2.9008820056915283,6.660286089754663e-06,2.193337202072144,0.8993793725967407,0.8993793725967407,0.0,128.48297119140625,173.0,32613.515625,0.0,2030.4776611328125,1.0,282.1413269042969,284.2898864746094,291.4736022949219,293.5355834960937,293.1499938964844,293.1499938964844,282.45001220703125,35453.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284127712249756,1.0,0.0,0.0,3.616781234741211,3.616804838180542,8.728463285478938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.03759765625,0.0,1492.4747314453125,1895.4371337890625,0.0,2733.6748046875,0.8974993228912354,1.0,0.0,3.0,1.0,0.0
12061920,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.9014750719070436,0.3806530833244324,0.343129962682724,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.9990000128746032,0.5785622000694275,0.4916352331638336,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.9650445580482484,0.4590551853179931,0.3205639123916626,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8423438668251038,0.3101780414581299,0.2949034571647644,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.745847761631012,0.2130931466817855,0.9657036662101746,285.4556884765625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3782043457031,285.46002197265625,1.0,0.5436378121376038,1.0,1.0,0.0,1.0,-2.900888681411743,2.9008820056915283,6.660286089754663e-06,2.193337202072144,0.8993793725967407,0.8993793725967407,0.0,128.48297119140625,173.0,32613.515625,0.0,2030.4776611328125,1.0,282.1413269042969,284.2898864746094,291.4736022949219,293.5355834960937,293.1499938964844,293.1499938964844,282.45001220703125,35453.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284127712249756,1.0,0.0,0.0,3.616781234741211,3.616804838180542,8.728463285478938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.03759765625,0.0,1492.4747314453125,1895.4371337890625,0.0,2733.6748046875,0.8974993228912354,1.0,0.0,3.0,1.0,0.0
12061980,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.8838365077972412,0.3831877112388611,0.3456175923347473,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.9990000128746032,0.5784789323806763,0.5245611667633057,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.9479295611381532,0.4655708968639374,0.3252519369125366,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.8280998468399048,0.3131417334079742,0.2979556620121002,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.7335186004638672,0.2152556478977203,0.9767777919769288,285.72137451171875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3738708496094,285.72479248046875,1.0,0.5596667528152466,1.0,1.0,0.0,1.0,-2.966076612472534,2.96606969833374,6.962813586142147e-06,2.242549180984497,0.9118128418922424,0.9118128418922424,0.0,140.33192443847656,176.0,32531.517578125,0.0,2201.147705078125,1.0,282.44140625,284.56707763671875,291.4531555175781,293.5088195800781,293.1499938964844,293.1499938964844,282.1499938964844,35104.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248714208602905,1.0,0.0,0.0,3.649298429489136,3.649322271347046,8.8861179392552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.9638671875,0.0,1525.6878662109375,1895.4371337890625,0.0,2700.757568359375,0.9045317769050598,1.0,0.0,3.0,1.0,0.0
12062040,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211303710937,0.8838365077972412,0.3831877112388611,0.3456175923347473,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216796875,0.9990000128746032,0.5784789323806763,0.5245611667633057,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.9479295611381532,0.4655708968639374,0.3252519369125366,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.8280998468399048,0.3131417334079742,0.2979556620121002,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197265625,0.7335186004638672,0.2152556478977203,0.9767777919769288,285.72137451171875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3738708496094,285.72479248046875,1.0,0.5596667528152466,1.0,1.0,0.0,1.0,-2.966076612472534,2.96606969833374,6.962813586142147e-06,2.242549180984497,0.9118128418922424,0.9118128418922424,0.0,140.33192443847656,176.0,32531.517578125,0.0,2201.147705078125,1.0,282.44140625,284.56707763671875,291.4531555175781,293.5088195800781,293.1499938964844,293.1499938964844,282.1499938964844,35104.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248714208602905,1.0,0.0,0.0,3.649298429489136,3.649322271347046,8.8861179392552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.9638671875,0.0,1525.6878662109375,1895.4371337890625,0.0,2700.757568359375,0.9045317769050598,1.0,0.0,3.0,1.0,0.0
12062100,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.8770174980163574,0.3837893605232239,0.3466900587081909,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.9990000128746032,0.5770260095596313,0.5382993221282959,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.9411585927009584,0.4682238101959228,0.3274810314178467,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8227064609527588,0.3142640888690948,0.2994005382061004,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.7288866639137268,0.2160655856132507,0.9819681644439696,285.58453369140625,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.361328125,285.5765686035156,1.0,0.566256046295166,1.0,1.0,0.0,1.0,-2.994562864303589,2.994555711746216,7.097845355019672e-06,2.264370918273926,0.9147534966468812,0.9147534966468812,0.0,145.54417419433594,176.0,33428.3671875,0.0,2278.080810546875,1.0,282.1985778808594,284.3964538574219,291.53497314453125,293.7479858398437,293.1499938964844,293.1499938964844,282.1499938964844,35130.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840287446975708,1.0,0.0,0.0,3.666030406951904,3.6660544872283936,8.967789426606032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.69873046875,0.0,1544.5404052734375,1895.4371337890625,0.0,2844.40087890625,0.908233106136322,1.0,0.0,3.0,1.0,0.0
12062160,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.8681371808052063,0.3836803436279297,0.3470317423343658,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.9958027601242064,0.5747150182723999,0.5457005500793457,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9317785501480104,0.4702236950397491,0.3291915953159332,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.538818359375,0.8155216574668884,0.3148997128009796,0.3003911972045898,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.7226945757865906,0.2164786458015442,0.9855391383171082,285.5385437011719,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3426818847656,285.5372619628906,1.0,0.5717918276786804,1.0,1.0,0.0,1.0,-3.011876583099365,3.011869192123413,7.1816898525867146e-06,2.278130531311035,0.9181726574897766,0.9181726574897766,0.0,151.36253356933594,179.0,33665.27734375,0.0,2338.7685546875,1.0,282.157470703125,284.3468322753906,291.5237121582031,293.7327575683594,293.1499938964844,293.1499938964844,281.8500061035156,35174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523234724998474,1.0,0.0,0.0,3.680850028991699,3.680874347686768,9.040439294949464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.1630859375,0.0,1561.53515625,1895.4371337890625,0.0,2957.03759765625,0.911613941192627,1.0,0.0,3.0,1.0,0.0
12062220,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.848545491695404,0.38218954205513,0.346500426530838,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.9754098057746888,0.570963978767395,0.5423660278320312,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9103853702545166,0.4730121195316314,0.331733375787735,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.7980558276176453,0.3151253163814544,0.3013886511325836,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.7074832916259766,0.2163994461297989,0.9887113571166992,285.3024597167969,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3112487792969,285.3004150390625,1.0,0.5791904926300049,1.0,1.0,0.0,1.0,-3.0148935317993164,3.0148861408233643,7.196049864433007e-06,2.280397415161133,0.92092764377594,0.92092764377594,0.0,163.52532958984375,182.0,34417.3515625,0.0,2407.1240234375,1.0,281.8580627441406,284.0826110839844,291.4759826660156,293.7640380859375,293.1499938964844,293.1499938964844,281.54998779296875,35384.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773552179336548,1.0,0.0,0.0,3.704509973526001,3.704534292221069,9.157033673545812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.93896484375,0.0,1589.98974609375,1895.4371337890625,0.0,3191.790283203125,0.9170483946800232,1.0,0.0,3.0,1.0,0.0
12062280,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.848545491695404,0.38218954205513,0.346500426530838,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30224609375,0.9754098057746888,0.570963978767395,0.5423660278320312,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9103853702545166,0.4730121195316314,0.331733375787735,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.7980558276176453,0.3151253163814544,0.3013886511325836,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.7074832916259766,0.2163994461297989,0.9887113571166992,285.3024597167969,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3112487792969,285.3004150390625,1.0,0.5791904926300049,1.0,1.0,0.0,1.0,-3.0148935317993164,3.0148861408233643,7.196049864433007e-06,2.280397415161133,0.92092764377594,0.92092764377594,0.0,163.52532958984375,182.0,34417.3515625,0.0,2407.1240234375,1.0,281.8580627441406,284.0826110839844,291.4759826660156,293.7640380859375,293.1499938964844,293.1499938964844,281.54998779296875,35384.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773552179336548,1.0,0.0,0.0,3.704509973526001,3.704534292221069,9.157033673545812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.93896484375,0.0,1589.98974609375,1895.4371337890625,0.0,3191.790283203125,0.9170483946800232,1.0,0.0,3.0,1.0,0.0
12062340,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8350029587745667,0.3798561990261078,0.3449110388755798,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9589788913726808,0.5677712559700012,0.5396730303764343,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8973205089569092,0.4749463200569153,0.3334631323814392,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.785454511642456,0.3145232498645782,0.3013500869274139,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6957039833068848,0.2155858725309372,0.9875128269195556,285.06170654296875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.284423828125,285.05963134765625,1.0,0.5837454199790955,1.0,1.0,0.0,1.0,-3.010342836380005,3.010335683822632,7.174237453000387e-06,2.276909351348877,0.9204306602478028,0.9204306602478028,0.0,172.4766845703125,185.0,35083.71875,0.0,2444.712158203125,1.0,281.5576171875,283.81658935546875,291.39862060546875,293.7313842773437,293.1499938964844,293.1499938964844,281.25,35652.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938388824462891,1.0,0.0,0.0,3.718219518661499,3.7182443141937256,9.22493597954599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.951171875,0.0,1607.751220703125,1895.4371337890625,0.0,3346.089111328125,0.9202966094017028,1.0,0.0,3.0,1.0,0.0
12062400,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8350029587745667,0.3798561990261078,0.3449110388755798,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9589788913726808,0.5677712559700012,0.5396730303764343,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8973205089569092,0.4749463200569153,0.3334631323814392,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.785454511642456,0.3145232498645782,0.3013500869274139,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.6957039833068848,0.2155858725309372,0.9875128269195556,285.06170654296875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.284423828125,285.05963134765625,1.0,0.5837454199790955,1.0,1.0,0.0,1.0,-3.010342836380005,3.010335683822632,7.174237453000387e-06,2.276909351348877,0.9204306602478028,0.9204306602478028,0.0,172.4766845703125,185.0,35083.71875,0.0,2444.712158203125,1.0,281.5576171875,283.81658935546875,291.39862060546875,293.7313842773437,293.1499938964844,293.1499938964844,281.25,35652.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938388824462891,1.0,0.0,0.0,3.718219518661499,3.7182443141937256,9.22493597954599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.951171875,0.0,1607.751220703125,1895.4371337890625,0.0,3346.089111328125,0.9202966094017028,1.0,0.0,3.0,1.0,0.0
12062460,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8246995210647583,0.377137541770935,0.3428270518779754,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.94553542137146,0.564641535282135,0.5370292067527771,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8881499171257019,0.4764429628849029,0.3347770571708679,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7758973836898804,0.3134679496288299,0.3007343113422394,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.6864083409309387,0.2143241316080093,0.9836632609367372,284.8323669433594,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2598876953125,284.8306579589844,1.0,0.586467981338501,1.0,1.0,0.0,1.0,-3.0008723735809326,3.00086522102356,7.128956440283218e-06,2.269653558731079,0.9169577956199646,0.9169577956199646,0.0,179.30172729492188,188.0,35751.8984375,0.0,2462.144775390625,1.0,281.2576904296875,283.5581359863281,291.33380126953125,293.70245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35944.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050108790397644,1.0,0.0,0.0,3.721059560775757,3.721084117889404,9.23903314742347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9140625,0.0,1613.2506103515625,1895.4371337890625,0.0,3450.24658203125,0.9211275577545166,1.0,0.0,3.0,1.0,0.0
12062520,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8246995210647583,0.377137541770935,0.3428270518779754,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.94553542137146,0.564641535282135,0.5370292067527771,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8881499171257019,0.4764429628849029,0.3347770571708679,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7758973836898804,0.3134679496288299,0.3007343113422394,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.6864083409309387,0.2143241316080093,0.9836632609367372,284.8323669433594,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2598876953125,284.8306579589844,1.0,0.586467981338501,1.0,1.0,0.0,1.0,-3.0008723735809326,3.00086522102356,7.128956440283218e-06,2.269653558731079,0.9169577956199646,0.9169577956199646,0.0,179.30172729492188,188.0,35751.8984375,0.0,2462.144775390625,1.0,281.2576904296875,283.5581359863281,291.33380126953125,293.70245361328125,293.1499938964844,293.1499938964844,280.95001220703125,35944.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050108790397644,1.0,0.0,0.0,3.721059560775757,3.721084117889404,9.23903314742347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.9140625,0.0,1613.2506103515625,1895.4371337890625,0.0,3450.24658203125,0.9211275577545166,1.0,0.0,3.0,1.0,0.0
12062580,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.8162133693695068,0.3742540180683136,0.3405120074748993,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.9343031644821168,0.561481773853302,0.5343239307403564,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.8812127709388733,0.477717787027359,0.3358720242977142,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61700439453125,0.7682703137397766,0.312181144952774,0.2998082041740417,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.6787135601043701,0.2128201872110366,0.97829008102417,284.6165771484375,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.23760986328125,284.6144714355469,1.0,0.5880416631698608,1.0,1.0,0.0,1.0,-2.9885799884796143,2.9885730743408203,7.070397259667516e-06,2.260235548019409,0.9107393622398376,0.9107393622398376,0.0,184.7052459716797,191.0,36462.30078125,0.0,2466.96875,1.0,280.9578552246094,283.3087158203125,291.2855834960937,293.6932067871094,293.1499938964844,293.1499938964844,280.6499938964844,36247.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142879247665404,1.0,0.0,0.0,3.71272611618042,3.712750911712648,9.197697750096268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.87451171875,0.0,1605.961669921875,1895.4371337890625,0.0,3536.353515625,0.9194599986076356,1.0,0.0,3.0,1.0,0.0
12062640,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.8162133693695068,0.3742540180683136,0.3405120074748993,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.9343031644821168,0.561481773853302,0.5343239307403564,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.8812127709388733,0.477717787027359,0.3358720242977142,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61700439453125,0.7682703137397766,0.312181144952774,0.2998082041740417,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177062988281,0.6787135601043701,0.2128201872110366,0.97829008102417,284.6165771484375,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.23760986328125,284.6144714355469,1.0,0.5880416631698608,1.0,1.0,0.0,1.0,-2.9885799884796143,2.9885730743408203,7.070397259667516e-06,2.260235548019409,0.9107393622398376,0.9107393622398376,0.0,184.7052459716797,191.0,36462.30078125,0.0,2466.96875,1.0,280.9578552246094,283.3087158203125,291.2855834960937,293.6932067871094,293.1499938964844,293.1499938964844,280.6499938964844,36247.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142879247665404,1.0,0.0,0.0,3.71272611618042,3.712750911712648,9.197697750096268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.87451171875,0.0,1605.961669921875,1895.4371337890625,0.0,3536.353515625,0.9194599986076356,1.0,0.0,3.0,1.0,0.0
