time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062700,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.8124471306800842,0.3727738559246063,0.3393436074256897,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.45947265625,0.9294072985649108,0.5598742365837097,0.5329765677452087,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600830078125,0.878389835357666,0.4782962799072265,0.3363965153694153,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623413085937,0.7650185227394104,0.311485230922699,0.2992956638336181,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6753498315811157,0.2120168805122375,0.9753258228302002,284.4604187011719,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2274169921875,284.45123291015625,1.0,0.5885509252548218,1.0,1.0,0.0,1.0,-2.982006072998047,2.981998920440674,7.039174306555651e-06,2.255197048187256,0.9059606194496156,0.9059606194496156,0.0,187.0011138916016,191.0,37166.546875,0.0,2466.498046875,1.0,280.6998596191406,283.11700439453125,291.2911071777344,293.7909851074219,293.1499938964844,293.1499938964844,280.6499938964844,36421.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211528301239014,1.0,0.0,0.0,3.7042641639709473,3.7042887210845934,9.155818929684756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.96728515625,0.0,1597.58544921875,1895.4371337890625,0.0,3599.79345703125,0.9176452159881592,1.0,0.0,3.0,1.0,0.0
12062760,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034423828125,0.808592677116394,0.371222972869873,0.3380383551120758,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.403076171875,0.9245505928993224,0.5581847429275513,0.5314846038818359,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4031982421875,0.8755888938903809,0.4787958860397339,0.336808443069458,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4036560058594,0.7618061304092407,0.3107247948646545,0.298683613538742,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.6720083951950073,0.2111583054065704,0.9719960689544678,284.4032592773437,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.21710205078125,284.4013671875,1.0,0.5888919830322266,1.0,1.0,0.0,1.0,-2.9743990898132324,2.9743921756744385,7.003171049291268e-06,2.2493841648101807,0.9016988277435304,0.9016988277435304,0.0,189.2237243652344,194.0,37124.25,0.0,2463.7431640625,1.0,280.6574401855469,283.0635986328125,291.2461853027344,293.69268798828125,293.1499938964844,293.1499938964844,280.3500061035156,36571.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230133295059204,1.0,0.0,0.0,3.692394256591797,3.692418813705444,9.09723553377262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.16845703125,0.0,1585.1729736328125,1895.4371337890625,0.0,3616.941162109375,0.915124237537384,1.0,0.0,3.0,1.0,0.0
12062820,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.8012716770172119,0.3680563271045685,0.3354156911373138,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.195068359375,0.9157812595367432,0.5547057390213013,0.5284562706947327,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951599121094,0.8706955313682556,0.4796927869319916,0.3375976979732513,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.7560115456581116,0.3091238439083099,0.2973957061767578,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962280273437,0.6658899188041687,0.2093780040740966,0.9650358557701112,284.1952514648437,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1981506347656,284.1934814453125,1.0,0.5892667770385742,1.0,1.0,0.0,1.0,-2.958637237548828,2.958630323410034,6.92884987074649e-06,2.237333059310913,0.8899208307266235,0.8899208307266235,0.0,193.22097778320312,197.0,37737.7890625,0.0,2454.97119140625,1.0,280.3578796386719,282.8257141113281,291.209228515625,293.693359375,293.1499938964844,293.1499938964844,280.6499938964844,36920.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312254190444946,1.0,0.0,0.0,3.659088373184204,3.659112691879273,8.933859021453827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.15869140625,0.0,1550.208740234375,1895.4371337890625,0.0,3692.36865234375,0.907913088798523,1.0,0.0,3.0,1.0,0.0
12062880,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954040527344,0.8012716770172119,0.3680563271045685,0.3354156911373138,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.195068359375,0.9157812595367432,0.5547057390213013,0.5284562706947327,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951599121094,0.8706955313682556,0.4796927869319916,0.3375976979732513,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.7560115456581116,0.3091238439083099,0.2973957061767578,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962280273437,0.6658899188041687,0.2093780040740966,0.9650358557701112,284.1952514648437,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1981506347656,284.1934814453125,1.0,0.5892667770385742,1.0,1.0,0.0,1.0,-2.958637237548828,2.958630323410034,6.92884987074649e-06,2.237333059310913,0.8899208307266235,0.8899208307266235,0.0,193.22097778320312,197.0,37737.7890625,0.0,2454.97119140625,1.0,280.3578796386719,282.8257141113281,291.209228515625,293.693359375,293.1499938964844,293.1499938964844,280.6499938964844,36920.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312254190444946,1.0,0.0,0.0,3.659088373184204,3.659112691879273,8.933859021453827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.15869140625,0.0,1550.208740234375,1895.4371337890625,0.0,3692.36865234375,0.907913088798523,1.0,0.0,3.0,1.0,0.0
12062940,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36932373046875,0.7966857552528381,0.3667165637016296,0.3338006436824798,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3696594238281,0.9104026556015016,0.5531074404716492,0.5264865756034851,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695678710937,0.8684503436088562,0.4822032153606415,0.3390226364135742,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.369140625,0.7525051832199097,0.3086123764514923,0.2966720461845398,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3685302734375,0.6619654297828674,0.2084381431341171,0.960059642791748,284.3694763183594,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1952209472656,284.37115478515625,1.0,0.5896735191345215,1.0,1.0,0.0,1.0,-2.949172019958496,2.949165105819702,6.883872174512362e-06,2.2298569679260254,0.8839094638824463,0.8839094638824463,0.0,195.83248901367188,197.0,36648.94140625,0.0,2450.7958984375,1.0,280.6407165527344,283.05181884765625,291.08331298828125,293.42547607421875,293.1499938964844,293.1499938964844,280.6499938964844,36877.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135447144508362,1.0,0.0,0.0,3.626864433288574,3.626888513565064,8.777199127507629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.7705078125,0.0,1514.103271484375,1895.4371337890625,0.0,3529.470458984375,0.9007278084754944,1.0,0.0,3.0,1.0,0.0
12063000,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708801269531,0.7965822219848633,0.366688072681427,0.3337734639644623,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3711853027344,0.9102791547775269,0.553073525428772,0.5264502763748169,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37109375,0.8684408664703369,0.4823344647884369,0.3391123116016388,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3707275390625,0.7524312138557434,0.3086132705211639,0.2966697514057159,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.6618731021881104,0.208418607711792,0.9599562287330629,284.3710327148437,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1954040527344,284.3724670410156,1.0,0.5897060036659241,1.0,1.0,0.0,1.0,-2.9490761756896973,2.949069261550904,6.883406058477704e-06,2.22977614402771,0.8836207985877991,0.8836207985877991,0.0,195.9049072265625,200.0,36640.06640625,0.0,2450.985107421875,1.0,280.6419677734375,283.05377197265625,291.0832214355469,293.4258728027344,293.1499938964844,293.1499938964844,280.95001220703125,36877.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131103157997132,1.0,0.0,0.0,3.6255581378936768,3.625581979751587,8.77087700246193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.70361328125,0.0,1512.6656494140625,1895.4371337890625,0.0,3525.4462890625,0.9004352688789368,1.0,0.0,3.0,1.0,0.0
12063060,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.7950969934463501,0.3667991459369659,0.3336685299873352,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724182128906,0.9084535837173462,0.5531812906265259,0.5262742042541504,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.8692522644996643,0.4864554405212402,0.3418053388595581,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718688964844,0.7515526413917542,0.3092785775661468,0.297113686800003,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712280273437,0.6605992317199707,0.2084898054599762,0.9594941139221193,284.5722351074219,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2066345214844,284.57403564453125,1.0,0.5909631252288818,1.0,1.0,0.0,1.0,-2.951943874359131,2.951936960220337,6.896329978189897e-06,2.2317352294921875,0.880235493183136,0.880235493183136,0.0,197.35910034179688,203.0,35649.0546875,0.0,2463.56640625,1.0,280.9412841796875,283.30474853515625,291.0428466796875,293.3006286621094,293.1499938964844,293.1499938964844,281.25,36694.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935281038284302,1.0,0.0,0.0,3.598912477493286,3.598936080932617,8.642429634164728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.6181640625,0.0,1482.1920166015625,1895.4371337890625,0.0,3343.186279296875,0.8943752646446228,1.0,0.0,3.0,1.0,0.0
12063120,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57208251953125,0.7950969934463501,0.3667991459369659,0.3336685299873352,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724182128906,0.9084535837173462,0.5531812906265259,0.5262742042541504,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57232666015625,0.8692522644996643,0.4864554405212402,0.3418053388595581,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718688964844,0.7515526413917542,0.3092785775661468,0.297113686800003,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712280273437,0.6605992317199707,0.2084898054599762,0.9594941139221193,284.5722351074219,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2066345214844,284.57403564453125,1.0,0.5909631252288818,1.0,1.0,0.0,1.0,-2.951943874359131,2.951936960220337,6.896329978189897e-06,2.2317352294921875,0.880235493183136,0.880235493183136,0.0,197.35910034179688,203.0,35649.0546875,0.0,2463.56640625,1.0,280.9412841796875,283.30474853515625,291.0428466796875,293.3006286621094,293.1499938964844,293.1499938964844,281.25,36694.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935281038284302,1.0,0.0,0.0,3.598912477493286,3.598936080932617,8.642429634164728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.6181640625,0.0,1482.1920166015625,1895.4371337890625,0.0,3343.186279296875,0.8943752646446228,1.0,0.0,3.0,1.0,0.0
12063180,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7948483228683472,0.3677410781383514,0.3343620300292969,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.908013880252838,0.5543273091316223,0.5271483659744263,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8712201118469238,0.4914531707763672,0.3451442122459411,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.7518060207366943,0.3107016682624817,0.2983149290084839,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.6606139540672302,0.2092848420143127,0.9624273777008056,284.8114013671875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2245788574219,284.8138427734375,1.0,0.5930829048156738,1.0,1.0,0.0,1.0,-2.962806940078736,2.9628000259399414,6.946885150682647e-06,2.239817380905152,0.8803375959396362,0.8803375959396362,0.0,198.62657165527344,206.0,35002.796875,0.0,2489.974365234375,1.0,281.240966796875,283.5711669921875,291.0360717773437,293.2421875,293.1499938964844,293.1499938964844,281.54998779296875,36401.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780868053436279,1.0,0.0,0.0,3.582963466644287,3.582986831665039,8.565999110032863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.16455078125,0.0,1462.8076171875,1895.4371337890625,0.0,3198.6484375,0.8906194567680359,1.0,0.0,3.0,1.0,0.0
12063240,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7948483228683472,0.3677410781383514,0.3343620300292969,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.908013880252838,0.5543273091316223,0.5271483659744263,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8712201118469238,0.4914531707763672,0.3451442122459411,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.7518060207366943,0.3107016682624817,0.2983149290084839,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.6606139540672302,0.2092848420143127,0.9624273777008056,284.8114013671875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2245788574219,284.8138427734375,1.0,0.5930829048156738,1.0,1.0,0.0,1.0,-2.962806940078736,2.9628000259399414,6.946885150682647e-06,2.239817380905152,0.8803375959396362,0.8803375959396362,0.0,198.62657165527344,206.0,35002.796875,0.0,2489.974365234375,1.0,281.240966796875,283.5711669921875,291.0360717773437,293.2421875,293.1499938964844,293.1499938964844,281.54998779296875,36401.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780868053436279,1.0,0.0,0.0,3.582963466644287,3.582986831665039,8.565999110032863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.16455078125,0.0,1462.8076171875,1895.4371337890625,0.0,3198.6484375,0.8906194567680359,1.0,0.0,3.0,1.0,0.0
12063300,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7948534488677979,0.368408590555191,0.3348744511604309,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9079328179359436,0.5551486015319824,0.5278167724609375,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8723112344741821,0.4941698908805847,0.3469542264938354,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7520759105682373,0.3116034865379333,0.299099713563919,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6608282327651978,0.2098727822303772,0.9647953510284424,284.9871520996094,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.23468017578125,284.99761962890625,1.0,0.594431459903717,1.0,1.0,0.0,1.0,-2.970191240310669,2.970184326171875,6.981480055401335e-06,2.245366096496582,0.8822875022888184,0.8822875022888184,0.0,199.3577880859375,206.0,34421.38671875,0.0,2507.359130859375,1.0,281.49658203125,283.7728881835937,291.0087890625,293.1265869140625,293.1499938964844,293.1499938964844,281.54998779296875,36214.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695972561836243,1.0,0.0,0.0,3.579542636871338,3.57956600189209,8.549650374334306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.720703125,0.0,1457.760009765625,1895.4371337890625,0.0,3119.032470703125,0.8897705078125,1.0,0.0,3.0,1.0,0.0
12063360,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.795154333114624,0.3692212104797363,0.3355998694896698,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9081566333770752,0.5561456680297852,0.5287351608276367,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.873679518699646,0.4970417022705078,0.3489405512809753,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7525902986526489,0.3126361072063446,0.3000530302524566,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.661308765411377,0.2105872482061386,0.9678653478622437,285.05303955078125,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.24591064453125,285.0552062988281,1.0,0.5959827303886414,1.0,1.0,0.0,1.0,-2.97939133644104,2.979384183883667,7.024731075944146e-06,2.252292394638061,0.8836847543716431,0.8836847543716431,0.0,200.05374145507807,209.0,34430.91796875,0.0,2528.029052734375,1.0,281.5414733886719,283.8361511230469,291.034912109375,293.2042541503906,293.1499938964844,293.1499938964844,281.8500061035156,36059.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670631647109985,1.0,0.0,0.0,3.579830408096313,3.5798535346984863,8.55102484820236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.04541015625,0.0,1456.9276123046875,1895.4371337890625,0.0,3095.260009765625,0.8896771669387817,1.0,0.0,3.0,1.0,0.0
12063420,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.7956361770629883,0.3710524141788482,0.3371928334236145,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.9084524512290956,0.5583980083465576,0.5307817459106445,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.876263439655304,0.5030328035354614,0.3530480563640594,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.7535609602928162,0.3149073421955108,0.3021489083766937,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.662307858467102,0.2122286260128021,0.9750106930732728,285.2893981933594,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2684326171875,285.29150390625,1.0,0.5995078086853027,1.0,1.0,0.0,1.0,-2.999814748764038,2.999807596206665,7.121339876903221e-06,2.26771879196167,0.8901534676551819,0.8901534676551819,0.0,201.77249145507807,212.0,33903.52734375,0.0,2575.194091796875,1.0,281.84100341796875,284.09423828125,291.0310974121094,293.1683349609375,293.1499938964844,293.1499938964844,282.1499938964844,35705.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586173057556152,1.0,0.0,0.0,3.5899837017059326,3.590007305145264,8.599600391789863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.11181640625,0.0,1465.2471923828125,1895.4371337890625,0.0,3016.03759765625,0.8916888236999512,1.0,0.0,3.0,1.0,0.0
12063480,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.7956361770629883,0.3710524141788482,0.3371928334236145,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.9084524512290956,0.5583980083465576,0.5307817459106445,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895202636719,0.876263439655304,0.5030328035354614,0.3530480563640594,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.7535609602928162,0.3149073421955108,0.3021489083766937,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.662307858467102,0.2122286260128021,0.9750106930732728,285.2893981933594,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2684326171875,285.29150390625,1.0,0.5995078086853027,1.0,1.0,0.0,1.0,-2.999814748764038,2.999807596206665,7.121339876903221e-06,2.26771879196167,0.8901534676551819,0.8901534676551819,0.0,201.77249145507807,212.0,33903.52734375,0.0,2575.194091796875,1.0,281.84100341796875,284.09423828125,291.0310974121094,293.1683349609375,293.1499938964844,293.1499938964844,282.1499938964844,35705.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586173057556152,1.0,0.0,0.0,3.5899837017059326,3.590007305145264,8.599600391789863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.11181640625,0.0,1465.2471923828125,1895.4371337890625,0.0,3016.03759765625,0.8916888236999512,1.0,0.0,3.0,1.0,0.0
12063540,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.7961630821228027,0.3731461465358734,0.3390372395515442,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.9087599515914916,0.5609694123268127,0.5331498980522156,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.8788485527038574,0.5093356966972351,0.357384443283081,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7545892596244812,0.317422091960907,0.3044954538345337,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210876464844,0.6634481549263,0.214109405875206,0.983342468738556,285.52215576171875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.29107666015625,285.5240478515625,1.0,0.6035152673721313,1.0,1.0,0.0,1.0,-3.0229318141937256,3.022924423217773,7.2315706347581e-06,2.285216808319092,0.8997069597244263,0.8997069597244263,0.0,203.7776031494141,215.0,33404.34765625,0.0,2629.55419921875,1.0,282.14111328125,284.3473205566406,291.0242614746094,293.130859375,293.1499938964844,293.1499938964844,282.45001220703125,35360.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511733412742615,1.0,0.0,0.0,3.613073110580444,3.613096714019776,8.710574093129253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.12890625,0.0,1487.7344970703125,1895.4371337890625,0.0,2946.26171875,0.8966006636619568,1.0,0.0,3.0,1.0,0.0
12063600,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.7961630821228027,0.3731461465358734,0.3390372395515442,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.9087599515914916,0.5609694123268127,0.5331498980522156,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.8788485527038574,0.5093356966972351,0.357384443283081,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7545892596244812,0.317422091960907,0.3044954538345337,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210876464844,0.6634481549263,0.214109405875206,0.983342468738556,285.52215576171875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.29107666015625,285.5240478515625,1.0,0.6035152673721313,1.0,1.0,0.0,1.0,-3.0229318141937256,3.022924423217773,7.2315706347581e-06,2.285216808319092,0.8997069597244263,0.8997069597244263,0.0,203.7776031494141,215.0,33404.34765625,0.0,2629.55419921875,1.0,282.14111328125,284.3473205566406,291.0242614746094,293.130859375,293.1499938964844,293.1499938964844,282.45001220703125,35360.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511733412742615,1.0,0.0,0.0,3.613073110580444,3.613096714019776,8.710574093129253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.12890625,0.0,1487.7344970703125,1895.4371337890625,0.0,2946.26171875,0.8966006636619568,1.0,0.0,3.0,1.0,0.0
12063660,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.7967547178268433,0.3754684329032898,0.3410961031913757,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.9091086387634276,0.563816249370575,0.5357880592346191,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8814604878425598,0.5159146189689636,0.3619195818901062,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7556800246238708,0.3201393783092499,0.3070444762706756,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.6647054553031921,0.2161794602870941,0.9925876259803772,285.75054931640625,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31353759765625,285.752197265625,1.0,0.6079000234603882,1.0,1.0,0.0,1.0,-3.048213481903076,3.048206090927124,7.353138244070578e-06,2.304372787475586,0.9122821092605592,0.9122821092605592,0.0,205.997802734375,218.0,32919.90625,0.0,2689.968505859375,1.0,282.44140625,284.5951232910156,291.0179443359375,293.0945129394531,293.1499938964844,293.1499938964844,282.1499938964844,35042.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440547585487366,1.0,0.0,0.0,3.648057460784912,3.6480813026428223,8.880075483830296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.58740234375,0.0,1523.8509521484375,1895.4371337890625,0.0,2879.62109375,0.9042052030563354,1.0,0.0,3.0,1.0,0.0
12063720,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.7967547178268433,0.3754684329032898,0.3410961031913757,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.9091086387634276,0.563816249370575,0.5357880592346191,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8814604878425598,0.5159146189689636,0.3619195818901062,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7556800246238708,0.3201393783092499,0.3070444762706756,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.6647054553031921,0.2161794602870941,0.9925876259803772,285.75054931640625,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31353759765625,285.752197265625,1.0,0.6079000234603882,1.0,1.0,0.0,1.0,-3.048213481903076,3.048206090927124,7.353138244070578e-06,2.304372787475586,0.9122821092605592,0.9122821092605592,0.0,205.997802734375,218.0,32919.90625,0.0,2689.968505859375,1.0,282.44140625,284.5951232910156,291.0179443359375,293.0945129394531,293.1499938964844,293.1499938964844,282.1499938964844,35042.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440547585487366,1.0,0.0,0.0,3.648057460784912,3.6480813026428223,8.880075483830296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.58740234375,0.0,1523.8509521484375,1895.4371337890625,0.0,2879.62109375,0.9042052030563354,1.0,0.0,3.0,1.0,0.0
12063780,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.7948059439659119,0.3757107853889465,0.3420469760894775,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9067341685295104,0.5645020604133606,0.5372498631477356,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.8815135955810547,0.5203924775123596,0.365591824054718,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.7547565698623657,0.3215730786323547,0.3089402019977569,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.6640863418579102,0.2173217684030532,0.999789297580719,285.53875732421875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.31396484375,285.53680419921875,1.0,0.6121164560317993,1.0,1.0,0.0,1.0,-3.066488981246948,3.066481590270996,7.442282367264852e-06,2.31849217414856,0.9184286594390868,0.9184286594390868,0.0,209.5816802978516,221.0,33748.87890625,0.0,2744.515869140625,1.0,282.15789794921875,284.3534545898437,291.1136474609375,293.3186340332031,293.1499938964844,293.1499938964844,281.8500061035156,35148.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655208945274353,1.0,0.0,0.0,3.6806490421295166,3.680673360824585,9.03945249319804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.01611328125,0.0,1561.110107421875,1895.4371337890625,0.0,3080.7919921875,0.9115456342697144,1.0,0.0,3.0,1.0,0.0
12063840,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389709472656,0.7948059439659119,0.3757107853889465,0.3420469760894775,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9067341685295104,0.5645020604133606,0.5372498631477356,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.8815135955810547,0.5203924775123596,0.365591824054718,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.7547565698623657,0.3215730786323547,0.3089402019977569,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.6640863418579102,0.2173217684030532,0.999789297580719,285.53875732421875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.31396484375,285.53680419921875,1.0,0.6121164560317993,1.0,1.0,0.0,1.0,-3.066488981246948,3.066481590270996,7.442282367264852e-06,2.31849217414856,0.9184286594390868,0.9184286594390868,0.0,209.5816802978516,221.0,33748.87890625,0.0,2744.515869140625,1.0,282.15789794921875,284.3534545898437,291.1136474609375,293.3186340332031,293.1499938964844,293.1499938964844,281.8500061035156,35148.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655208945274353,1.0,0.0,0.0,3.6806490421295166,3.680673360824585,9.03945249319804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.01611328125,0.0,1561.110107421875,1895.4371337890625,0.0,3080.7919921875,0.9115456342697144,1.0,0.0,3.0,1.0,0.0
12063900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620300292969,0.7924522757530212,0.3750847280025482,0.3418064415454864,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.9041098952293396,0.5639649629592896,0.5371240973472595,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8801833391189575,0.5218814611434937,0.3668741881847381,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.7531426548957825,0.3217120766639709,0.309349924325943,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.6626296043395996,0.217413991689682,1.0013729333877563,285.36102294921875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3072509765625,285.35107421875,1.0,0.6138526201248169,1.0,1.0,0.0,1.0,-3.0699949264526367,3.069987535476685,7.459557309630327e-06,2.3212485313415527,0.9194440841674804,0.9194440841674804,0.0,211.96356201171875,221.0,34415.046875,0.0,2763.917236328125,1.0,281.90045166015625,284.1482849121094,291.1463317871094,293.46099853515625,293.1499938964844,293.1499938964844,281.8500061035156,35270.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789656758308411,1.0,0.0,0.0,3.693976163864136,3.694000482559204,9.105032177103568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.8447265625,0.0,1577.1241455078125,1895.4371337890625,0.0,3206.886474609375,0.9145731329917908,1.0,0.0,3.0,1.0,0.0
12063960,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.789398193359375,0.3741315007209778,0.3411405980587005,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.9008334279060364,0.5630064010620117,0.5364657640457153,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.8781709671020508,0.5230381488800049,0.3678182661533355,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.750934362411499,0.3215502202510834,0.3094075918197632,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29620361328125,0.6605528593063354,0.2172325700521469,1.0015528202056885,285.2950134277344,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2977294921875,285.29278564453125,1.0,0.6152746081352234,1.0,1.0,0.0,1.0,-3.06982946395874,3.069822072982788,7.458939307980472e-06,2.3212032318115234,0.9210342168807985,0.9210342168807985,0.0,214.5984649658203,224.0,34447.3125,0.0,2777.38330078125,1.0,281.8575439453125,284.08404541015625,291.1099853515625,293.3835754394531,293.1499938964844,293.1499938964844,281.54998779296875,35376.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855665326118469,1.0,0.0,0.0,3.704603672027588,3.704627990722656,9.157496947409528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.220703125,0.0,1590.038818359375,1895.4371337890625,0.0,3268.72314453125,0.9170623421669006,1.0,0.0,3.0,1.0,0.0
12064020,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7829695343971252,0.3717020750045776,0.3393289148807525,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8939434289932251,0.5603729486465454,0.5344350337982178,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8738698363304138,0.5247788429260254,0.3693123161792755,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7461680769920349,0.3206777572631836,0.3089719712734222,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6558975577354431,0.2163349837064743,0.9993500113487244,285.0477600097656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.276123046875,285.0453491210937,1.0,0.6173607110977173,1.0,1.0,0.0,1.0,-3.063840389251709,3.063832998275757,7.430052846757462e-06,2.316755771636963,0.9203055500984192,0.9203055500984192,0.0,219.73280334472656,227.0,35033.4609375,0.0,2792.327880859375,1.0,281.5578918457031,283.8141174316406,291.0801086425781,293.3941650390625,293.1499938964844,293.1499938964844,281.25,35658.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988991379737854,1.0,0.0,0.0,3.7181363105773926,3.71816086769104,9.224522727890873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.92236328125,0.0,1607.6993408203125,1895.4371337890625,0.0,3393.320556640625,0.9202810525894164,1.0,0.0,3.0,1.0,0.0
12064080,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7829695343971252,0.3717020750045776,0.3393289148807525,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8939434289932251,0.5603729486465454,0.5344350337982178,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8738698363304138,0.5247788429260254,0.3693123161792755,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7461680769920349,0.3206777572631836,0.3089719712734222,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6558975577354431,0.2163349837064743,0.9993500113487244,285.0477600097656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.276123046875,285.0453491210937,1.0,0.6173607110977173,1.0,1.0,0.0,1.0,-3.063840389251709,3.063832998275757,7.430052846757462e-06,2.316755771636963,0.9203055500984192,0.9203055500984192,0.0,219.73280334472656,227.0,35033.4609375,0.0,2792.327880859375,1.0,281.5578918457031,283.8141174316406,291.0801086425781,293.3941650390625,293.1499938964844,293.1499938964844,281.25,35658.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988991379737854,1.0,0.0,0.0,3.7181363105773926,3.71816086769104,9.224522727890873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.92236328125,0.0,1607.6993408203125,1895.4371337890625,0.0,3393.320556640625,0.9202810525894164,1.0,0.0,3.0,1.0,0.0
12064140,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.7764878869056702,0.3687991499900818,0.3370328843593597,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8870037794113159,0.5570935606956482,0.531709611415863,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8695501089096069,0.5259690284729004,0.37038055062294,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.7412970066070557,0.3192925453186035,0.3079877495765686,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6509807705879211,0.2149250656366348,0.9945552349090576,284.7989196777344,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25244140625,284.7964782714844,1.0,0.6185711622238159,1.0,1.0,0.0,1.0,-3.052142143249512,3.05213475227356,7.373477274086326e-06,2.3079333305358887,0.9162418842315674,0.9162418842315674,0.0,224.51319885253903,230.0,35537.375,0.0,2794.005615234375,1.0,281.2578430175781,283.5451354980469,291.0587463378906,293.4018859863281,293.1499938964844,293.1499938964844,280.95001220703125,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075217247009276,1.0,0.0,0.0,3.71999454498291,3.7200191020965576,9.233745004166848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.2255859375,0.0,1612.2469482421875,1895.4371337890625,0.0,3473.590087890625,0.9209052920341492,1.0,0.0,3.0,1.0,0.0
12064200,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.7764878869056702,0.3687991499900818,0.3370328843593597,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8870037794113159,0.5570935606956482,0.531709611415863,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8695501089096069,0.5259690284729004,0.37038055062294,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.7412970066070557,0.3192925453186035,0.3079877495765686,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6509807705879211,0.2149250656366348,0.9945552349090576,284.7989196777344,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25244140625,284.7964782714844,1.0,0.6185711622238159,1.0,1.0,0.0,1.0,-3.052142143249512,3.05213475227356,7.373477274086326e-06,2.3079333305358887,0.9162418842315674,0.9162418842315674,0.0,224.51319885253903,230.0,35537.375,0.0,2794.005615234375,1.0,281.2578430175781,283.5451354980469,291.0587463378906,293.4018859863281,293.1499938964844,293.1499938964844,280.95001220703125,35974.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075217247009276,1.0,0.0,0.0,3.71999454498291,3.7200191020965576,9.233745004166848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.2255859375,0.0,1612.2469482421875,1895.4371337890625,0.0,3473.590087890625,0.9209052920341492,1.0,0.0,3.0,1.0,0.0
12064260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.770204484462738,0.3655777275562286,0.334414392709732,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.8803138136863708,0.5534406900405884,0.5285675525665283,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.8654354810714722,0.526759922504425,0.3711433410644531,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.7365503311157227,0.3175666332244873,0.3066391348838806,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537109375,0.646100640296936,0.2131825983524322,0.988049328327179,284.5525207519531,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2262268066406,284.5501403808594,1.0,0.6191173195838928,1.0,1.0,0.0,1.0,-3.0366904735565186,3.0366830825805664,7.298979653569404e-06,2.296236515045166,0.9089007377624512,0.9089007377624512,0.0,228.87664794921875,233.0,35978.9453125,0.0,2786.046142578125,1.0,280.9579772949219,283.2803039550781,291.0489807128906,293.417236328125,293.1499938964844,293.1499938964844,280.6499938964844,36317.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136629104614258,1.0,0.0,0.0,3.7091481685638414,3.709172964096069,9.179978519568976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.8681640625,0.0,1602.3885498046875,1895.4371337890625,0.0,3530.565185546875,0.918702244758606,1.0,0.0,3.0,1.0,0.0
12064320,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.770204484462738,0.3655777275562286,0.334414392709732,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.8803138136863708,0.5534406900405884,0.5285675525665283,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.8654354810714722,0.526759922504425,0.3711433410644531,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.7365503311157227,0.3175666332244873,0.3066391348838806,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537109375,0.646100640296936,0.2131825983524322,0.988049328327179,284.5525207519531,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2262268066406,284.5501403808594,1.0,0.6191173195838928,1.0,1.0,0.0,1.0,-3.0366904735565186,3.0366830825805664,7.298979653569404e-06,2.296236515045166,0.9089007377624512,0.9089007377624512,0.0,228.87664794921875,233.0,35978.9453125,0.0,2786.046142578125,1.0,280.9579772949219,283.2803039550781,291.0489807128906,293.417236328125,293.1499938964844,293.1499938964844,280.6499938964844,36317.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136629104614258,1.0,0.0,0.0,3.7091481685638414,3.709172964096069,9.179978519568976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.8681640625,0.0,1602.3885498046875,1895.4371337890625,0.0,3530.565185546875,0.918702244758606,1.0,0.0,3.0,1.0,0.0
12064380,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.7643612027168274,0.3623243272304535,0.3316796123981476,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.8741143345832825,0.5497084856033325,0.525264322757721,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34576416015625,0.8617423176765442,0.527454137802124,0.3717682659626007,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.7321093678474426,0.3157262206077575,0.305107444524765,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468322753906,0.6414919495582581,0.2113160640001297,0.9806572794914246,284.34588623046875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2027893066406,284.3441467285156,1.0,0.6192184686660767,1.0,1.0,0.0,1.0,-3.019451379776001,3.019443988800049,7.216215180960717e-06,2.2831454277038574,0.8991332650184631,0.8991332650184631,0.0,232.7766571044922,236.0,36640.68359375,0.0,2772.204833984375,1.0,280.65802001953125,283.0369567871094,291.0518493652344,293.4551696777344,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919417440891266,1.0,0.0,0.0,3.685741901397705,3.685766458511353,9.064485197995964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.12158203125,0.0,1578.232177734375,1895.4371337890625,0.0,3583.781494140625,0.913690149784088,1.0,0.0,3.0,1.0,0.0
12064440,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.7643612027168274,0.3623243272304535,0.3316796123981476,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.8741143345832825,0.5497084856033325,0.525264322757721,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34576416015625,0.8617423176765442,0.527454137802124,0.3717682659626007,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.7321093678474426,0.3157262206077575,0.305107444524765,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468322753906,0.6414919495582581,0.2113160640001297,0.9806572794914246,284.34588623046875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2027893066406,284.3441467285156,1.0,0.6192184686660767,1.0,1.0,0.0,1.0,-3.019451379776001,3.019443988800049,7.216215180960717e-06,2.2831454277038574,0.8991332650184631,0.8991332650184631,0.0,232.7766571044922,236.0,36640.68359375,0.0,2772.204833984375,1.0,280.65802001953125,283.0369567871094,291.0518493652344,293.4551696777344,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919417440891266,1.0,0.0,0.0,3.685741901397705,3.685766458511353,9.064485197995964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.12158203125,0.0,1578.232177734375,1895.4371337890625,0.0,3583.781494140625,0.913690149784088,1.0,0.0,3.0,1.0,0.0
12064500,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1966552734375,0.7617062926292419,0.3607115149497986,0.3303593397140503,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19482421875,0.8712891340255737,0.5478382110595703,0.5236439108848572,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1949462890625,0.8601482510566711,0.5277894139289856,0.3721045851707458,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19744873046875,0.730078935623169,0.3147984147071838,0.3043456971645355,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20074462890625,0.6393751502037048,0.2103772312402725,0.9769349694252014,284.1956481933594,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1923522949219,284.186767578125,1.0,0.619179904460907,1.0,1.0,0.0,1.0,-3.01092791557312,3.010920763015747,7.1754579948901664e-06,2.276667833328247,0.892646849155426,0.892646849155426,0.0,234.52838134765625,236.0,37316.875,0.0,2764.484619140625,1.0,280.4005126953125,282.8498840332031,291.08160400390625,293.57672119140625,293.1499938964844,293.1499938964844,280.3500061035156,36844.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924982249736786,1.0,0.0,0.0,3.66930079460144,3.669325113296509,8.983796533357236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.02197265625,0.0,1561.0960693359375,1895.4371337890625,0.0,3635.064453125,0.910105049610138,1.0,0.0,3.0,1.0,0.0
