time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064560,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434020996094,0.7589668035507202,0.3590465486049652,0.3289332687854767,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430969238281,0.8683835864067078,0.5458990931510925,0.5219003558158875,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.14312744140625,0.8584554195404053,0.5280563831329346,0.3723389208316803,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435241699219,0.7279742956161499,0.313823789358139,0.3035103380680084,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14404296875,0.6372077465057373,0.2094042301177978,0.9729819297790528,284.14324951171875,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.1817626953125,284.1417541503906,1.0,0.6190681457519531,1.0,1.0,0.0,1.0,-3.001641035079956,3.001633882522583,7.131207439670106e-06,2.2696216106414795,0.886698305606842,0.886698305606842,0.0,236.3101348876953,239.0,37248.15234375,0.0,2755.450927734375,1.0,280.3576965332031,282.7997436523437,291.060302734375,293.5009765625,293.1499938964844,293.1499938964844,280.6499938964844,37010.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258285760879515,1.0,0.0,0.0,3.649058818817138,3.649083137512207,8.884950943865988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.51416015625,0.0,1539.6842041015625,1895.4371337890625,0.0,3642.847412109375,0.9057367444038392,1.0,0.0,3.0,1.0,0.0
12064620,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.7555197477340698,0.3575585782527923,0.3271775841712951,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236389160156,0.8646011352539062,0.54389888048172,0.5195575952529907,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236083984375,0.8570825457572937,0.5305680632591248,0.3737199008464813,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231506347656,0.7253173589706421,0.3130617439746856,0.3025251626968384,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.6343305110931396,0.2083553075790405,0.967410147190094,284.323486328125,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1802978515625,284.3251037597656,1.0,0.6191285848617554,1.0,1.0,0.0,1.0,-2.99047327041626,2.990466356277466,7.0776482061774e-06,2.2609164714813232,0.8797960877418518,0.8797960877418518,0.0,238.6929473876953,242.0,36122.6484375,0.0,2745.8701171875,1.0,280.641845703125,283.0279541015625,290.9721374511719,293.2722473144531,293.1499938964844,293.1499938964844,280.95001220703125,36966.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059115648269652,1.0,0.0,0.0,3.612192869186402,3.612216711044312,8.706330731911294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.388671875,0.0,1498.6658935546875,1895.4371337890625,0.0,3458.623291015625,0.8975174427032471,1.0,0.0,3.0,1.0,0.0
12064680,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.7555197477340698,0.3575585782527923,0.3271775841712951,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236389160156,0.8646011352539062,0.54389888048172,0.5195575952529907,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236083984375,0.8570825457572937,0.5305680632591248,0.3737199008464813,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231506347656,0.7253173589706421,0.3130617439746856,0.3025251626968384,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.6343305110931396,0.2083553075790405,0.967410147190094,284.323486328125,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1802978515625,284.3251037597656,1.0,0.6191285848617554,1.0,1.0,0.0,1.0,-2.99047327041626,2.990466356277466,7.0776482061774e-06,2.2609164714813232,0.8797960877418518,0.8797960877418518,0.0,238.6929473876953,242.0,36122.6484375,0.0,2745.8701171875,1.0,280.641845703125,283.0279541015625,290.9721374511719,293.2722473144531,293.1499938964844,293.1499938964844,280.95001220703125,36966.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059115648269652,1.0,0.0,0.0,3.612192869186402,3.612216711044312,8.706330731911294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.388671875,0.0,1498.6658935546875,1895.4371337890625,0.0,3458.623291015625,0.8975174427032471,1.0,0.0,3.0,1.0,0.0
12064740,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52764892578125,0.754469633102417,0.357534110546112,0.3269509971141815,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.8632450699806213,0.543546736240387,0.5189675688743591,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.8580540418624878,0.534634530544281,0.3763628304004669,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274658203125,0.7246779203414917,0.3135039806365967,0.3027504384517669,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.6334508657455444,0.2083607614040374,0.966614842414856,284.5278625488281,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1944885253906,284.5297546386719,1.0,0.6200860738754272,1.0,1.0,0.0,1.0,-2.991973400115967,2.9919662475585938,7.084418029990047e-06,2.261904716491699,0.8758402466773987,0.8758402466773987,0.0,239.9837341308593,245.0,35095.33203125,0.0,2755.38671875,1.0,280.9411315917969,283.2782592773437,290.9674377441406,293.1817626953125,293.1499938964844,293.1499938964844,281.25,36778.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845498561859131,1.0,0.0,0.0,3.582350254058838,3.582373857498169,8.563067694922211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.40673828125,0.0,1464.9195556640625,1895.4371337890625,0.0,3259.203857421875,0.8907453417778015,1.0,0.0,3.0,1.0,0.0
12064800,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52764892578125,0.754469633102417,0.357534110546112,0.3269509971141815,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.8632450699806213,0.543546736240387,0.5189675688743591,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.8580540418624878,0.534634530544281,0.3763628304004669,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274658203125,0.7246779203414917,0.3135039806365967,0.3027504384517669,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.6334508657455444,0.2083607614040374,0.966614842414856,284.5278625488281,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1944885253906,284.5297546386719,1.0,0.6200860738754272,1.0,1.0,0.0,1.0,-2.991973400115967,2.9919662475585938,7.084418029990047e-06,2.261904716491699,0.8758402466773987,0.8758402466773987,0.0,239.9837341308593,245.0,35095.33203125,0.0,2755.38671875,1.0,280.9411315917969,283.2782592773437,290.9674377441406,293.1817626953125,293.1499938964844,293.1499938964844,281.25,36778.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845498561859131,1.0,0.0,0.0,3.582350254058838,3.582373857498169,8.563067694922211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.40673828125,0.0,1464.9195556640625,1895.4371337890625,0.0,3259.203857421875,0.8907453417778015,1.0,0.0,3.0,1.0,0.0
12064860,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7541794180870056,0.3581454157829284,0.3274140655994415,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.86265629529953,0.5439715385437012,0.5192497968673706,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.8597261309623718,0.5393989086151123,0.3795852959156036,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.724784791469574,0.3145962059497833,0.3036836683750152,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.6334373354911804,0.2090125977993011,0.9690675139427184,284.733642578125,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.21441650390625,284.73553466796875,1.0,0.6218991875648499,1.0,1.0,0.0,1.0,-3.000809669494629,3.000802516937256,7.126195669115987e-06,2.26852822303772,0.8746365308761597,0.8746365308761597,0.0,241.28126525878903,248.0,34144.1796875,0.0,2779.30078125,1.0,281.2412109375,283.5279235839844,290.9892578125,293.1396179199219,293.1499938964844,293.1499938964844,281.54998779296875,36519.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667775988578796,1.0,0.0,0.0,3.562140941619873,3.562164306640625,8.466726058031782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.57177734375,0.0,1441.3941650390625,1895.4371337890625,0.0,3092.5810546875,0.8860634565353394,1.0,0.0,3.0,1.0,0.0
12064920,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7541794180870056,0.3581454157829284,0.3274140655994415,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.86265629529953,0.5439715385437012,0.5192497968673706,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.8597261309623718,0.5393989086151123,0.3795852959156036,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.724784791469574,0.3145962059497833,0.3036836683750152,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.6334373354911804,0.2090125977993011,0.9690675139427184,284.733642578125,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.21441650390625,284.73553466796875,1.0,0.6218991875648499,1.0,1.0,0.0,1.0,-3.000809669494629,3.000802516937256,7.126195669115987e-06,2.26852822303772,0.8746365308761597,0.8746365308761597,0.0,241.28126525878903,248.0,34144.1796875,0.0,2779.30078125,1.0,281.2412109375,283.5279235839844,290.9892578125,293.1396179199219,293.1499938964844,293.1499938964844,281.54998779296875,36519.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667775988578796,1.0,0.0,0.0,3.562140941619873,3.562164306640625,8.466726058031782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.57177734375,0.0,1441.3941650390625,1895.4371337890625,0.0,3092.5810546875,0.8860634565353394,1.0,0.0,3.0,1.0,0.0
12064980,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7541470527648926,0.3591908812522888,0.3282846212387085,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8622974753379822,0.5449103116989136,0.5200456380844116,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8616013526916504,0.5446636080741882,0.3831672966480255,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.725170373916626,0.3161176741123199,0.305054634809494,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6338203549385071,0.2100994884967804,0.9736440181732178,284.95184326171875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.237060546875,284.9532165527344,1.0,0.6244030594825745,1.0,1.0,0.0,1.0,-3.014267444610596,3.0142602920532227,7.190206815721467e-06,2.278680324554444,0.8764521479606628,0.8764521479606628,0.0,242.8632354736328,251.0,33345.109375,0.0,2813.923095703125,1.0,281.5408020019531,283.7798767089844,291.0133972167969,293.1143798828125,293.1499938964844,293.1499938964844,281.8500061035156,36202.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523963093757629,1.0,0.0,0.0,3.553696632385254,3.5537197589874268,8.426630984104122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.896484375,0.0,1430.119140625,1895.4371337890625,0.0,2957.72021484375,0.8839525580406189,1.0,0.0,3.0,1.0,0.0
12065040,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7541470527648926,0.3591908812522888,0.3282846212387085,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8622974753379822,0.5449103116989136,0.5200456380844116,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8616013526916504,0.5446636080741882,0.3831672966480255,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.725170373916626,0.3161176741123199,0.305054634809494,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6338203549385071,0.2100994884967804,0.9736440181732178,284.95184326171875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.237060546875,284.9532165527344,1.0,0.6244030594825745,1.0,1.0,0.0,1.0,-3.014267444610596,3.0142602920532227,7.190206815721467e-06,2.278680324554444,0.8764521479606628,0.8764521479606628,0.0,242.8632354736328,251.0,33345.109375,0.0,2813.923095703125,1.0,281.5408020019531,283.7798767089844,291.0133972167969,293.1143798828125,293.1499938964844,293.1499938964844,281.8500061035156,36202.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523963093757629,1.0,0.0,0.0,3.553696632385254,3.5537197589874268,8.426630984104122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.896484375,0.0,1430.119140625,1895.4371337890625,0.0,2957.72021484375,0.8839525580406189,1.0,0.0,3.0,1.0,0.0
12065100,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.7541217803955078,0.3598343133926391,0.3288013637065887,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8620966076850891,0.5455214977264404,0.5205515027046204,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8625076413154602,0.5474412441253662,0.3850316107273102,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.725372850894928,0.3169943988323211,0.3058419227600097,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.6340633034706116,0.2107604295015335,0.9764665961265564,285.1192626953125,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2485046386719,285.1288452148437,1.0,0.6258602738380432,1.0,1.0,0.0,1.0,-3.022078037261963,3.0220706462860107,7.227526566566667e-06,2.2845888137817383,0.87920081615448,0.87920081615448,0.0,243.80642700195312,251.0,32709.865234375,0.0,2834.265380859375,1.0,281.7958374023437,283.9739990234375,290.9967956542969,293.0084533691406,293.1499938964844,293.1499938964844,281.8500061035156,36013.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436932563781738,1.0,0.0,0.0,3.5540809631347656,3.55410385131836,8.428453952546988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.302734375,0.0,1429.1444091796875,1895.4371337890625,0.0,2876.240234375,0.8839462995529175,1.0,0.0,3.0,1.0,0.0
12065160,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767883300781,0.7543078064918518,0.3605937659740448,0.329498142004013,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.8621004819869995,0.5462795495986938,0.5212646722793579,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.8636224269866943,0.5503487586975098,0.3870590329170227,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.725745677947998,0.3179728090763092,0.3067657053470611,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.6344790458679199,0.2115169018507003,0.9798297882080078,285.1769714355469,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2596130371094,285.178466796875,1.0,0.6274703145027161,1.0,1.0,0.0,1.0,-3.0313644409179688,3.031357288360596,7.272015864145942e-06,2.29161024093628,0.8813422918319702,0.8813422918319702,0.0,244.7082061767578,254.0,32655.130859375,0.0,2857.431640625,1.0,281.8412475585937,284.0313720703125,291.0335693359375,293.0927124023437,293.1499938964844,293.1499938964844,282.1499938964844,35859.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840652346611023,1.0,0.0,0.0,3.558104515075684,3.5581276416778564,8.447548225376522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.92724609375,0.0,1432.2889404296875,1895.4371337890625,0.0,2847.810546875,0.8846844434738159,1.0,0.0,3.0,1.0,0.0
12065220,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.7545996308326721,0.362260490655899,0.3309751451015472,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8620332479476929,0.5480144619941711,0.5228539109230042,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8657352328300476,0.5563530325889587,0.3911943733692169,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.7264459133148193,0.3200754821300506,0.3087349236011505,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.6353272199630737,0.213178738951683,0.9872243404388428,285.3959350585937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2813720703125,285.3973388671875,1.0,0.6309863924980164,1.0,1.0,0.0,1.0,-3.051281452178955,3.051274061203003,7.367953003267758e-06,2.306694507598877,0.8891145586967468,0.8891145586967468,0.0,246.78372192382807,257.0,31988.041015625,0.0,2908.255126953125,1.0,282.1408386230469,284.2760009765625,291.04901123046875,293.06884765625,293.1499938964844,293.1499938964844,282.45001220703125,35520.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304482698440552,1.0,0.0,0.0,3.5752694606781006,3.575292587280273,8.52924983973935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.2880859375,0.0,1448.089599609375,1895.4371337890625,0.0,2752.618896484375,0.8882663249969482,1.0,0.0,3.0,1.0,0.0
12065280,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.7545996308326721,0.362260490655899,0.3309751451015472,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8620332479476929,0.5480144619941711,0.5228539109230042,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8657352328300476,0.5563530325889587,0.3911943733692169,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.7264459133148193,0.3200754821300506,0.3087349236011505,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.6353272199630737,0.213178738951683,0.9872243404388428,285.3959350585937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2813720703125,285.3973388671875,1.0,0.6309863924980164,1.0,1.0,0.0,1.0,-3.051281452178955,3.051274061203003,7.367953003267758e-06,2.306694507598877,0.8891145586967468,0.8891145586967468,0.0,246.78372192382807,257.0,31988.041015625,0.0,2908.255126953125,1.0,282.1408386230469,284.2760009765625,291.04901123046875,293.06884765625,293.1499938964844,293.1499938964844,282.45001220703125,35520.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304482698440552,1.0,0.0,0.0,3.5752694606781006,3.575292587280273,8.52924983973935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.2880859375,0.0,1448.089599609375,1895.4371337890625,0.0,2752.618896484375,0.8882663249969482,1.0,0.0,3.0,1.0,0.0
12065340,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7549682855606079,0.3641348779201507,0.3326466679573059,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117248535156,0.8620415329933167,0.5500257015228271,0.5247194170951843,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117248535156,0.8678922653198242,0.5626170039176941,0.3955157101154327,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.7272193431854248,0.3223703801631927,0.3108968436717987,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.6362977623939514,0.2150265127420425,0.9955168962478638,285.61163330078125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3028259277344,285.61285400390625,1.0,0.6348518133163452,1.0,1.0,0.0,1.0,-3.073301076889038,3.073293685913086,7.4747754297277424e-06,2.3233821392059326,0.899746298789978,0.899746298789978,0.0,249.0618133544922,260.0,31339.923828125,0.0,2965.009765625,1.0,282.4410400390625,284.51629638671875,291.0592956542969,293.0408630371094,293.1499938964844,293.1499938964844,282.75,35199.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208569288253784,1.0,0.0,0.0,3.604464054107666,3.604487657546997,8.669114208714745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.97021484375,0.0,1477.180419921875,1895.4371337890625,0.0,2663.51025390625,0.8945568203926086,1.0,0.0,3.0,1.0,0.0
12065400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7549682855606079,0.3641348779201507,0.3326466679573059,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117248535156,0.8620415329933167,0.5500257015228271,0.5247194170951843,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117248535156,0.8678922653198242,0.5626170039176941,0.3955157101154327,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.7272193431854248,0.3223703801631927,0.3108968436717987,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61090087890625,0.6362977623939514,0.2150265127420425,0.9955168962478638,285.61163330078125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3028259277344,285.61285400390625,1.0,0.6348518133163452,1.0,1.0,0.0,1.0,-3.073301076889038,3.073293685913086,7.4747754297277424e-06,2.3233821392059326,0.899746298789978,0.899746298789978,0.0,249.0618133544922,260.0,31339.923828125,0.0,2965.009765625,1.0,282.4410400390625,284.51629638671875,291.0592956542969,293.0408630371094,293.1499938964844,293.1499938964844,282.75,35199.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208569288253784,1.0,0.0,0.0,3.604464054107666,3.604487657546997,8.669114208714745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.97021484375,0.0,1477.180419921875,1895.4371337890625,0.0,2663.51025390625,0.8945568203926086,1.0,0.0,3.0,1.0,0.0
12065460,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.7554336190223694,0.3662014007568359,0.3344943225383758,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8621426820755005,0.5522812008857727,0.5268210172653198,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8701211810112,0.5691248774528503,0.4000086784362793,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82379150390625,0.7280770540237427,0.3248369991779327,0.3132258653640747,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.6373858451843262,0.2170329838991165,1.0045530796051023,285.8240051269531,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3238525390625,285.8250732421875,1.0,0.6389980912208557,1.0,1.0,0.0,1.0,-3.097118854522705,3.097111225128174,7.591201210743748e-06,2.341438770294189,0.9131927490234376,0.9131927490234376,0.0,251.4809112548828,263.0,30705.65625,0.0,3026.935546875,1.0,282.7413330078125,284.7525634765625,291.0668029785156,293.0106201171875,293.1499938964844,293.1499938964844,282.45001220703125,34910.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114692568778992,1.0,0.0,0.0,3.644465684890747,3.644489288330078,8.862596700964787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.427734375,0.0,1518.88232421875,1895.4371337890625,0.0,2576.730224609375,0.9033041000366212,1.0,0.0,3.0,1.0,0.0
12065520,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.7554336190223694,0.3662014007568359,0.3344943225383758,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8621426820755005,0.5522812008857727,0.5268210172653198,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8701211810112,0.5691248774528503,0.4000086784362793,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82379150390625,0.7280770540237427,0.3248369991779327,0.3132258653640747,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.6373858451843262,0.2170329838991165,1.0045530796051023,285.8240051269531,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3238525390625,285.8250732421875,1.0,0.6389980912208557,1.0,1.0,0.0,1.0,-3.097118854522705,3.097111225128174,7.591201210743748e-06,2.341438770294189,0.9131927490234376,0.9131927490234376,0.0,251.4809112548828,263.0,30705.65625,0.0,3026.935546875,1.0,282.7413330078125,284.7525634765625,291.0668029785156,293.0106201171875,293.1499938964844,293.1499938964844,282.45001220703125,34910.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114692568778992,1.0,0.0,0.0,3.644465684890747,3.644489288330078,8.862596700964787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.427734375,0.0,1518.88232421875,1895.4371337890625,0.0,2576.730224609375,0.9033041000366212,1.0,0.0,3.0,1.0,0.0
12065580,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.7539877891540527,0.3662148714065552,0.3352385461330414,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8603329062461853,0.5524019598960876,0.5277515053749084,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8703056573867798,0.57331383228302,0.4035273194313049,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.7274245023727417,0.325977087020874,0.3148651421070099,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.637119472026825,0.2180827111005783,1.0114160776138306,285.5996398925781,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.322021484375,285.59722900390625,1.0,0.6429061889648438,1.0,1.0,0.0,1.0,-3.1136085987091064,3.113600969314575,7.672992069274187e-06,2.354218006134033,0.9200629591941832,0.9200629591941832,0.0,255.2087554931641,266.0,31416.328125,0.0,3081.16796875,1.0,282.4578552246094,284.5021667480469,291.1805114746094,293.2450256347656,293.1499938964844,293.1499938964844,282.1499938964844,35040.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322413563728333,1.0,0.0,0.0,3.6811177730560303,3.681142091751098,9.041755220096092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.86572265625,0.0,1560.824951171875,1895.4371337890625,0.0,2769.3203125,0.911573588848114,1.0,0.0,3.0,1.0,0.0
12065640,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.7539877891540527,0.3662148714065552,0.3352385461330414,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.8603329062461853,0.5524019598960876,0.5277515053749084,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8703056573867798,0.57331383228302,0.4035273194313049,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.7274245023727417,0.325977087020874,0.3148651421070099,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.637119472026825,0.2180827111005783,1.0114160776138306,285.5996398925781,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.322021484375,285.59722900390625,1.0,0.6429061889648438,1.0,1.0,0.0,1.0,-3.1136085987091064,3.113600969314575,7.672992069274187e-06,2.354218006134033,0.9200629591941832,0.9200629591941832,0.0,255.2087554931641,266.0,31416.328125,0.0,3081.16796875,1.0,282.4578552246094,284.5021667480469,291.1805114746094,293.2450256347656,293.1499938964844,293.1499938964844,282.1499938964844,35040.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322413563728333,1.0,0.0,0.0,3.6811177730560303,3.681142091751098,9.041755220096092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.86572265625,0.0,1560.824951171875,1895.4371337890625,0.0,2769.3203125,0.911573588848114,1.0,0.0,3.0,1.0,0.0
12065700,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.7522153854370117,0.3654862940311432,0.3349061906337738,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8583512306213379,0.5515967011451721,0.5273734331130981,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.8693075180053711,0.5746055841445923,0.4046885669231415,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184265136719,0.7262019515037537,0.3259556889533996,0.3151318430900574,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.6361229419708252,0.2181191444396972,1.012781023979187,285.4163818359375,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3140563964844,285.4062194824219,1.0,0.6444727182388306,1.0,1.0,0.0,1.0,-3.1161205768585205,3.11611270904541,7.68563404562883e-06,2.3562252521514893,0.921390950679779,0.921390950679779,0.0,257.63543701171875,266.0,32034.53515625,0.0,3099.351806640625,1.0,282.200439453125,284.2933654785156,291.2205810546875,293.3914489746094,293.1499938964844,293.1499938964844,282.1499938964844,35172.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457895517349243,1.0,0.0,0.0,3.6961846351623535,3.696208953857422,9.115921670854732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.33056640625,0.0,1578.8944091796875,1895.4371337890625,0.0,2895.8515625,0.914999783039093,1.0,0.0,3.0,1.0,0.0
12065760,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.7499075531959534,0.3644375503063202,0.3341560959815979,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.855816662311554,0.5503794550895691,0.5264725089073181,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.8677515387535095,0.5755510330200195,0.4054880440235138,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461303710937,0.7244907021522522,0.3256286978721618,0.315038800239563,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.6346419453620911,0.2178784608840942,1.0127166509628296,285.3456420898437,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3033447265625,285.3430480957031,1.0,0.6457204818725586,1.0,1.0,0.0,1.0,-3.11491322517395,3.114905595779419,7.6798723966931e-06,2.355393409729004,0.9232710003852844,0.9232710003852844,0.0,260.2973327636719,269.0,32019.708984375,0.0,3110.945068359375,1.0,282.15753173828125,284.2256774902344,291.1878662109375,293.3168640136719,293.1499938964844,293.1499938964844,281.8500061035156,35288.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524067997932434,1.0,0.0,0.0,3.708407163619995,3.7084317207336426,9.176310982184076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.3349609375,0.0,1593.71337890625,1895.4371337890625,0.0,2957.818359375,0.9178532361984252,1.0,0.0,3.0,1.0,0.0
12065820,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7450543642044067,0.3618641793727875,0.332196444272995,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.850483238697052,0.5472841858863831,0.5239858627319336,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8644113540649414,0.5768885016441345,0.4066923558712005,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7206834554672241,0.3244431614875793,0.3143011033535003,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.6312243342399597,0.2168749719858169,1.0100183486938477,285.1026916503906,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.1005554199219,1.0,0.6474636793136597,1.0,1.0,0.0,1.0,-3.1068897247314453,3.106882095336914,7.640534022357315e-06,2.349400281906128,0.9232642650604248,0.9232642650604248,0.0,265.4268493652344,272.0,32630.935546875,0.0,3121.19775390625,1.0,281.8578186035156,283.95538330078125,291.162841796875,293.3315734863281,293.1499938964844,293.1499938964844,281.54998779296875,35574.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659427762031555,1.0,0.0,0.0,3.724940538406372,3.72496509552002,9.258315003535244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8564453125,0.0,1614.904541015625,1895.4371337890625,0.0,3084.74951171875,0.9217526912689208,1.0,0.0,3.0,1.0,0.0
12065880,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7450543642044067,0.3618641793727875,0.332196444272995,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.850483238697052,0.5472841858863831,0.5239858627319336,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8644113540649414,0.5768885016441345,0.4066923558712005,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7206834554672241,0.3244431614875793,0.3143011033535003,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.6312243342399597,0.2168749719858169,1.0100183486938477,285.1026916503906,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.1005554199219,1.0,0.6474636793136597,1.0,1.0,0.0,1.0,-3.1068897247314453,3.106882095336914,7.640534022357315e-06,2.349400281906128,0.9232642650604248,0.9232642650604248,0.0,265.4268493652344,272.0,32630.935546875,0.0,3121.19775390625,1.0,281.8578186035156,283.95538330078125,291.162841796875,293.3315734863281,293.1499938964844,293.1499938964844,281.54998779296875,35574.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659427762031555,1.0,0.0,0.0,3.724940538406372,3.72496509552002,9.258315003535244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8564453125,0.0,1614.904541015625,1895.4371337890625,0.0,3084.74951171875,0.9217526912689208,1.0,0.0,3.0,1.0,0.0
12065940,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7403684854507446,0.359076976776123,0.3299386501312256,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8453425765037537,0.5438640117645264,0.5210372805595398,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.86126309633255,0.5779370665550232,0.407612144947052,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7167999148368835,0.3229162096977234,0.3131332993507385,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6276597380638123,0.2154924273490905,1.005146026611328,284.8886413574219,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2541809082031,284.8865661621094,1.0,0.6484227180480957,1.0,1.0,0.0,1.0,-3.094473600387573,3.094466209411621,7.5795824159285985e-06,2.3400087356567383,0.9206840395927428,0.9206840395927428,0.0,270.0088195800781,260.0,33384.66015625,0.0,3119.213623046875,1.0,281.5577697753906,283.7000427246094,291.14898681640625,293.3594055175781,293.1499938964844,293.1499938964844,281.25,35857.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760493993759155,1.0,0.0,0.0,3.7310070991516113,3.731031894683838,9.28849658521358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.16943359375,0.0,1624.0843505859375,1895.4371337890625,0.0,3179.547119140625,0.923300564289093,1.0,0.0,3.0,1.0,0.0
12066000,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7403684854507446,0.359076976776123,0.3299386501312256,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8453425765037537,0.5438640117645264,0.5210372805595398,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.86126309633255,0.5779370665550232,0.407612144947052,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7167999148368835,0.3229162096977234,0.3131332993507385,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6276597380638123,0.2154924273490905,1.005146026611328,284.8886413574219,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2541809082031,284.8865661621094,1.0,0.6484227180480957,1.0,1.0,0.0,1.0,-3.094473600387573,3.094466209411621,7.5795824159285985e-06,2.3400087356567383,0.9206840395927428,0.9206840395927428,0.0,270.0088195800781,260.0,33384.66015625,0.0,3119.213623046875,1.0,281.5577697753906,283.7000427246094,291.14898681640625,293.3594055175781,293.1499938964844,293.1499938964844,281.25,35857.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760493993759155,1.0,0.0,0.0,3.7310070991516113,3.731031894683838,9.28849658521358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.16943359375,0.0,1624.0843505859375,1895.4371337890625,0.0,3179.547119140625,0.923300564289093,1.0,0.0,3.0,1.0,0.0
12066060,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.7395941019058228,0.3561389744281769,0.3272781372070312,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.8448581695556641,0.5402664542198181,0.5176399946212769,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675048828125,0.8629942536354065,0.5787310004234314,0.4081532955169678,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.7166686654090881,0.3211840093135834,0.3114748001098633,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.6271671056747437,0.2139028012752533,0.9978833198547364,284.6752319335937,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.22930908203125,284.67340087890625,1.0,0.6445984840393066,1.0,1.0,0.0,1.0,-3.0771169662475586,3.0771095752716064,7.49484252082766e-06,2.326904535293579,0.9152604937553406,0.9152604937553406,0.0,267.3314208984375,248.0,34101.328125,-0.0,3068.707275390625,1.0,281.2577209472656,283.4476013183594,291.1436767578125,293.39556884765625,293.1499938964844,293.1499938964844,280.95001220703125,36154.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851812481880188,1.0,0.0,0.0,3.726091146469116,3.726115942001343,9.264035725209396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.396484375,0.0,1620.6622314453125,1895.4371337890625,0.0,3265.115478515625,0.922394335269928,1.0,0.0,3.0,1.0,0.0
12066120,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.7395941019058228,0.3561389744281769,0.3272781372070312,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.8448581695556641,0.5402664542198181,0.5176399946212769,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675048828125,0.8629942536354065,0.5787310004234314,0.4081532955169678,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.7166686654090881,0.3211840093135834,0.3114748001098633,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.6271671056747437,0.2139028012752533,0.9978833198547364,284.6752319335937,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.22930908203125,284.67340087890625,1.0,0.6445984840393066,1.0,1.0,0.0,1.0,-3.0771169662475586,3.0771095752716064,7.49484252082766e-06,2.326904535293579,0.9152604937553406,0.9152604937553406,0.0,267.3314208984375,248.0,34101.328125,-0.0,3068.707275390625,1.0,281.2577209472656,283.4476013183594,291.1436767578125,293.39556884765625,293.1499938964844,293.1499938964844,280.95001220703125,36154.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851812481880188,1.0,0.0,0.0,3.726091146469116,3.726115942001343,9.264035725209396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.396484375,0.0,1620.6622314453125,1895.4371337890625,0.0,3265.115478515625,0.922394335269928,1.0,0.0,3.0,1.0,0.0
12066180,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4749450683594,0.7411351799964905,0.3531647622585296,0.324404627084732,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745788574219,0.8471144437789917,0.5365681052207947,0.5139634013175964,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745178222656,0.8676694631576538,0.5793860554695129,0.4084561765193939,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750671386719,0.7187965512275696,0.3193631768226623,0.3095442652702331,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.6285312175750732,0.2122439444065094,0.9893993139266968,284.4747009277344,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2065734863281,284.47283935546875,1.0,0.6384262442588806,1.0,1.0,0.0,1.0,-3.057082176208496,3.057074785232544,7.397457466140622e-06,2.311708688735962,0.907267153263092,0.907267153263092,0.0,260.4313659667969,236.0,34934.1875,-0.0,2991.142578125,1.0,280.9578552246094,283.21148681640625,291.1436462402344,293.4447937011719,293.1499938964844,293.1499938964844,280.6499938964844,36457.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945037722587585,1.0,0.0,0.0,3.70990800857544,3.709932565689087,9.183739280160808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.466796875,0.0,1604.32666015625,1895.4371337890625,0.0,3352.300048828125,0.9189701676368712,1.0,0.0,3.0,1.0,0.0
12066240,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4749450683594,0.7411351799964905,0.3531647622585296,0.324404627084732,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745788574219,0.8471144437789917,0.5365681052207947,0.5139634013175964,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745178222656,0.8676694631576538,0.5793860554695129,0.4084561765193939,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750671386719,0.7187965512275696,0.3193631768226623,0.3095442652702331,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757080078125,0.6285312175750732,0.2122439444065094,0.9893993139266968,284.4747009277344,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2065734863281,284.47283935546875,1.0,0.6384262442588806,1.0,1.0,0.0,1.0,-3.057082176208496,3.057074785232544,7.397457466140622e-06,2.311708688735962,0.907267153263092,0.907267153263092,0.0,260.4313659667969,236.0,34934.1875,-0.0,2991.142578125,1.0,280.9578552246094,283.21148681640625,291.1436462402344,293.4447937011719,293.1499938964844,293.1499938964844,280.6499938964844,36457.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945037722587585,1.0,0.0,0.0,3.70990800857544,3.709932565689087,9.183739280160808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.466796875,0.0,1604.32666015625,1895.4371337890625,0.0,3352.300048828125,0.9189701676368712,1.0,0.0,3.0,1.0,0.0
12066300,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291931152344,0.7425394058227539,0.3516814410686493,0.3229733407497406,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32745361328125,0.848975658416748,0.5346991419792175,0.512107253074646,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32720947265625,0.8708173632621765,0.579677939414978,0.4085945785045624,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3297424316406,0.7204456329345703,0.3184411525726318,0.3085499703884125,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.6297175884246826,0.211414635181427,0.985024392604828,284.3280944824219,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1961975097656,284.3198547363281,1.0,0.6348011493682861,1.0,1.0,0.0,1.0,-3.046839475631714,3.0468320846557617,7.347897735598963e-06,2.303931713104248,0.901697874069214,0.901697874069214,0.0,256.0289306640625,236.0,35757.9296875,-0.0,2947.2890625,1.0,280.7000427246094,283.0293273925781,291.1701354980469,293.5681457519531,293.1499938964844,293.1499938964844,280.6499938964844,36632.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90187805891037,1.0,0.0,0.0,3.697510957717896,3.697535514831543,9.1224649167998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.43603515625,0.0,1591.4656982421875,1895.4371337890625,0.0,3421.08447265625,0.9162763953208924,1.0,0.0,3.0,1.0,0.0
12066360,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27618408203125,0.7440859079360962,0.3501550555229187,0.3214289844036102,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.8510331511497498,0.5327672362327576,0.5101170539855957,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757873535156,0.8741783499717712,0.5798795223236084,0.4086035788059234,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762756347656,0.7222337126731873,0.3174769580364227,0.3074701428413391,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27685546875,0.6310359239578247,0.2105586677789688,0.980382204055786,284.2759704589844,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1855773925781,284.2742919921875,1.0,0.6308969259262085,1.0,1.0,0.0,1.0,-3.035719871520996,3.035712480545044,7.294301212823484e-06,2.295496940612793,0.896641194820404,0.896641194820404,0.0,251.3257293701172,224.0,35722.17578125,-0.0,2900.3759765625,1.0,280.6575012207031,282.9790954589844,291.1431579589844,293.49371337890625,293.1499938964844,293.1499938964844,280.95001220703125,36781.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904346525669098,1.0,0.0,0.0,3.68172287940979,3.6817474365234375,9.044727562468324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.5166015625,0.0,1574.6497802734375,1895.4371337890625,0.0,3444.065673828125,0.9128804206848145,1.0,0.0,3.0,1.0,0.0
