time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066420,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.7496001124382019,0.348823219537735,0.3193468451499939,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.8576958179473877,0.5306444764137268,0.5071742534637451,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398803710937,0.8836982250213623,0.5821871161460876,0.4094715416431427,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43951416015625,0.7278113961219788,0.3166981339454651,0.3059540688991546,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390563964844,0.6355105042457581,0.2097197771072387,0.9732878804206848,284.43975830078125,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.1833190917969,284.4408874511719,1.0,0.6229181289672852,1.0,1.0,0.0,1.0,-3.0203521251678467,3.0203449726104736,7.220039151434321e-06,2.283616781234741,0.8911752700805664,0.8911752700805664,0.0,240.121826171875,212.0,34423.1953125,-0.0,2811.828369140625,1.0,280.942138671875,283.19091796875,291.0329284667969,293.23931884765625,293.1499938964844,293.1499938964844,281.25,36743.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856456279754639,1.0,0.0,0.0,3.6533203125,3.653344392776489,8.905715276341652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.50048828125,0.0,1542.4354248046875,1895.4371337890625,0.0,3269.463134765625,0.9065393805503844,1.0,0.0,3.0,1.0,0.0
12066480,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.7496001124382019,0.348823219537735,0.3193468451499939,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.8576958179473877,0.5306444764137268,0.5071742534637451,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398803710937,0.8836982250213623,0.5821871161460876,0.4094715416431427,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43951416015625,0.7278113961219788,0.3166981339454651,0.3059540688991546,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390563964844,0.6355105042457581,0.2097197771072387,0.9732878804206848,284.43975830078125,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.1833190917969,284.4408874511719,1.0,0.6229181289672852,1.0,1.0,0.0,1.0,-3.0203521251678467,3.0203449726104736,7.220039151434321e-06,2.283616781234741,0.8911752700805664,0.8911752700805664,0.0,240.121826171875,212.0,34423.1953125,-0.0,2811.828369140625,1.0,280.942138671875,283.19091796875,291.0329284667969,293.23931884765625,293.1499938964844,293.1499938964844,281.25,36743.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856456279754639,1.0,0.0,0.0,3.6533203125,3.653344392776489,8.905715276341652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.50048828125,0.0,1542.4354248046875,1895.4371337890625,0.0,3269.463134765625,0.9065393805503844,1.0,0.0,3.0,1.0,0.0
12066540,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7584537267684937,0.3488648533821106,0.3186749219894409,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.8679076433181763,0.5300586223602295,0.5058385729789734,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.8969364762306213,0.5859768390655518,0.4115266799926758,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.7362059354782104,0.317086398601532,0.3055891394615173,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.6427980065345764,0.2099027037620544,0.97072571516037,284.6252746582031,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.19598388671875,284.6266784667969,1.0,0.615398645401001,1.0,1.0,0.0,1.0,-3.0168795585632324,3.01687240600586,7.2030998126138e-06,2.2808401584625244,0.8883844614028931,0.8883844614028931,0.0,227.329330444336,200.0,33194.296875,-0.0,2739.136962890625,1.0,281.2415466308594,283.4229736328125,291.0036926269531,293.11279296875,293.1499938964844,293.1499938964844,281.54998779296875,36581.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631671667098999,1.0,0.0,0.0,3.631013631820679,3.631037473678589,8.797292707640736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.59375,0.0,1516.4742431640625,1895.4371337890625,0.0,3058.71240234375,0.9014557600021362,1.0,0.0,3.0,1.0,0.0
12066600,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7584537267684937,0.3488648533821106,0.3186749219894409,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.8679076433181763,0.5300586223602295,0.5058385729789734,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.8969364762306213,0.5859768390655518,0.4115266799926758,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.7362059354782104,0.317086398601532,0.3055891394615173,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.6427980065345764,0.2099027037620544,0.97072571516037,284.6252746582031,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.19598388671875,284.6266784667969,1.0,0.615398645401001,1.0,1.0,0.0,1.0,-3.0168795585632324,3.01687240600586,7.2030998126138e-06,2.2808401584625244,0.8883844614028931,0.8883844614028931,0.0,227.329330444336,200.0,33194.296875,-0.0,2739.136962890625,1.0,281.2415466308594,283.4229736328125,291.0036926269531,293.11279296875,293.1499938964844,293.1499938964844,281.54998779296875,36581.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631671667098999,1.0,0.0,0.0,3.631013631820679,3.631037473678589,8.797292707640736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.59375,0.0,1516.4742431640625,1895.4371337890625,0.0,3058.71240234375,0.9014557600021362,1.0,0.0,3.0,1.0,0.0
12066660,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.7695281505584717,0.3495144546031952,0.3186452984809875,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8805232048034668,0.5302138924598694,0.5053147673606873,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9130273461341858,0.5904381275177002,0.414126455783844,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7466045022010803,0.3181115686893463,0.3059020638465881,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.6522297263145447,0.2107178419828415,0.9712677001953124,284.8121032714844,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.8136291503906,1.0,0.6084511876106262,1.0,1.0,0.0,1.0,-3.020362615585327,3.020355224609375,7.219587587314891e-06,2.2834064960479736,0.8880933523178101,0.8880933523178101,0.0,214.21876525878903,188.0,32042.64453125,-0.0,2678.404541015625,1.0,281.5413513183594,283.65496826171875,291.0034484863281,293.035888671875,293.1499938964844,293.1499938964844,281.8500061035156,36356.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430644869804382,1.0,0.0,0.0,3.617033004760742,3.617056846618652,8.729678597774182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.212890625,0.0,1499.4434814453125,1895.4371337890625,0.0,2870.359619140625,0.8981820940971375,1.0,0.0,3.0,1.0,0.0
12066720,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.7695281505584717,0.3495144546031952,0.3186452984809875,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.8805232048034668,0.5302138924598694,0.5053147673606873,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9130273461341858,0.5904381275177002,0.414126455783844,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7466045022010803,0.3181115686893463,0.3059020638465881,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.6522297263145447,0.2107178419828415,0.9712677001953124,284.8121032714844,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.8136291503906,1.0,0.6084511876106262,1.0,1.0,0.0,1.0,-3.020362615585327,3.020355224609375,7.219587587314891e-06,2.2834064960479736,0.8880933523178101,0.8880933523178101,0.0,214.21876525878903,188.0,32042.64453125,-0.0,2678.404541015625,1.0,281.5413513183594,283.65496826171875,291.0034484863281,293.035888671875,293.1499938964844,293.1499938964844,281.8500061035156,36356.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430644869804382,1.0,0.0,0.0,3.617033004760742,3.617056846618652,8.729678597774182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.212890625,0.0,1499.4434814453125,1895.4371337890625,0.0,2870.359619140625,0.8981820940971375,1.0,0.0,3.0,1.0,0.0
12066780,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7825547456741333,0.3505541086196899,0.3189883828163147,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8952161073684692,0.5308391451835632,0.5052671432495117,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.932824432849884,0.5953558087348938,0.4170587360858917,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7589479684829712,0.3195427060127258,0.3066309988498688,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6636674404144287,0.2119499593973159,0.973840594291687,285.0059814453125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.23492431640625,285.00738525390625,1.0,0.6020110845565796,1.0,1.0,0.0,1.0,-3.028209924697876,3.028202772140503,7.25708696336369e-06,2.289311170578003,0.8904503583908081,0.8904503583908081,0.0,201.18893432617188,176.0,31077.349609375,-0.0,2626.31591796875,1.0,281.8412780761719,283.893798828125,291.00799560546875,292.9798889160156,293.1499938964844,293.1499938964844,282.1499938964844,36089.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261682391166687,1.0,0.0,0.0,3.6129651069641113,3.6129887104034415,8.710052838978299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.1953125,0.0,1493.0203857421875,1895.4371337890625,0.0,2712.80517578125,0.8970881104469299,1.0,0.0,3.0,1.0,0.0
12066840,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7825547456741333,0.3505541086196899,0.3189883828163147,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8952161073684692,0.5308391451835632,0.5052671432495117,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.932824432849884,0.5953558087348938,0.4170587360858917,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7589479684829712,0.3195427060127258,0.3066309988498688,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6636674404144287,0.2119499593973159,0.973840594291687,285.0059814453125,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.23492431640625,285.00738525390625,1.0,0.6020110845565796,1.0,1.0,0.0,1.0,-3.028209924697876,3.028202772140503,7.25708696336369e-06,2.289311170578003,0.8904503583908081,0.8904503583908081,0.0,201.18893432617188,176.0,31077.349609375,-0.0,2626.31591796875,1.0,281.8412780761719,283.893798828125,291.00799560546875,292.9798889160156,293.1499938964844,293.1499938964844,282.1499938964844,36089.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261682391166687,1.0,0.0,0.0,3.6129651069641113,3.6129887104034415,8.710052838978299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.1953125,0.0,1493.0203857421875,1895.4371337890625,0.0,2712.80517578125,0.8970881104469299,1.0,0.0,3.0,1.0,0.0
12066900,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.789709210395813,0.3511655628681183,0.3192219734191894,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.9032421112060548,0.5312640070915222,0.5053308010101318,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.9434460997581482,0.5979273915290833,0.4185779392719269,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.7658368349075317,0.320355474948883,0.3070828914642334,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6700931787490845,0.2126692831516266,0.9756069779396056,285.1494445800781,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.24530029296875,285.15753173828125,1.0,0.5989435911178589,1.0,1.0,0.0,1.0,-3.033060312271118,3.033052921295166,7.280354566319147e-06,2.292978525161743,0.8931669592857361,0.8931669592857361,0.0,194.78163146972656,176.0,30245.216796875,-0.0,2602.493896484375,1.0,282.0975036621094,284.0780944824219,290.9803161621094,292.85693359375,293.1499938964844,293.1499938964844,282.1499938964844,35934.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161307573318481,1.0,0.0,0.0,3.6146953105926514,3.6147191524505615,8.718398021301255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.56494140625,0.0,1493.758056640625,1895.4371337890625,0.0,2619.76123046875,0.8974024653434753,1.0,0.0,3.0,1.0,0.0
12066960,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.7975795865058899,0.3518709242343902,0.3196017146110534,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.9125033020973206,0.5317965745925903,0.5055591464042664,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.9545631408691406,0.6006082892417908,0.4202408194541931,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.773473858833313,0.3212543725967407,0.3076503872871399,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.6772170662879944,0.2134710252285003,0.9778381586074828,285.19805908203125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2563781738281,285.19927978515625,1.0,0.5959951281547546,1.0,1.0,0.0,1.0,-3.0391550064086914,3.03914761543274,7.309638021979481e-06,2.297584295272827,0.8953501582145691,0.8953501582145691,0.0,188.3249664306641,164.0,30150.974609375,-0.0,2580.71044921875,1.0,282.1418151855469,284.12994384765625,291.0066223144531,292.9239807128906,293.1499938964844,293.1499938964844,282.45001220703125,35809.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118013143539429,1.0,0.0,0.0,3.619370222091675,3.619393825531006,8.74096315328643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.97412109375,0.0,1497.943603515625,1895.4371337890625,0.0,2579.79150390625,0.8983209133148193,1.0,0.0,3.0,1.0,0.0
12067020,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.8144751787185669,0.3534303903579712,0.320437490940094,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.934253454208374,0.5330402255058289,0.5061269402503967,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.976517379283905,0.6061621308326721,0.4236350059509277,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.7905139923095703,0.3231946527957916,0.3088942766189575,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.6930654644966125,0.2152168154716491,0.982900083065033,285.3919982910156,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2781066894531,285.3941955566406,1.0,0.590327262878418,1.0,1.0,0.0,1.0,-3.052504539489746,3.052497148513794,7.374025244644144e-06,2.307689666748047,0.902843713760376,0.902843713760376,0.0,175.60409545898438,152.0,29313.591796875,-0.0,2540.06298828125,1.0,282.44140625,284.3638610839844,290.9986572265625,292.86474609375,293.1499938964844,293.1499938964844,282.1499938964844,35527.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987848520278931,1.0,0.0,0.0,3.636248588562012,3.636272430419922,8.822677841635596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.0576171875,0.0,1514.4046630859375,1895.4371337890625,0.0,2460.3203125,0.901897430419922,1.0,0.0,3.0,1.0,0.0
12067080,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.8144751787185669,0.3534303903579712,0.320437490940094,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.934253454208374,0.5330402255058289,0.5061269402503967,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.976517379283905,0.6061621308326721,0.4236350059509277,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.7905139923095703,0.3231946527957916,0.3088942766189575,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.6930654644966125,0.2152168154716491,0.982900083065033,285.3919982910156,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2781066894531,285.3941955566406,1.0,0.590327262878418,1.0,1.0,0.0,1.0,-3.052504539489746,3.052497148513794,7.374025244644144e-06,2.307689666748047,0.902843713760376,0.902843713760376,0.0,175.60409545898438,152.0,29313.591796875,-0.0,2540.06298828125,1.0,282.44140625,284.3638610839844,290.9986572265625,292.86474609375,293.1499938964844,293.1499938964844,282.1499938964844,35527.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987848520278931,1.0,0.0,0.0,3.636248588562012,3.636272430419922,8.822677841635596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.0576171875,0.0,1514.4046630859375,1895.4371337890625,0.0,2460.3203125,0.901897430419922,1.0,0.0,3.0,1.0,0.0
12067140,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.8299922347068787,0.353335291147232,0.3204180002212524,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.9554192423820496,0.5326056480407715,0.5058078765869141,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9947649240493774,0.6096468567848206,0.4261806607246399,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.8076493144035339,0.3240531980991363,0.3096099495887756,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.7089125514030457,0.2162104099988937,0.9864393472671508,285.2022399902344,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2779541015625,285.1999816894531,1.0,0.5845439434051514,1.0,1.0,0.0,1.0,-3.060290813446045,3.0602834224700928,7.412248578475555e-06,2.313814878463745,0.9046728014945984,0.9046728014945984,0.0,164.05458068847656,155.0,30140.994140625,-0.0,2494.59814453125,1.0,282.1578674316406,284.135498046875,291.1044616699219,293.0934753417969,293.1499938964844,293.1499938964844,281.8500061035156,35623.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187699913978577,1.0,0.0,0.0,3.651066303253174,3.651090383529663,8.894729717212613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.1689453125,0.0,1531.54052734375,1895.4371337890625,0.0,2644.177490234375,0.905247151851654,1.0,0.0,3.0,1.0,0.0
12067200,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.8299922347068787,0.353335291147232,0.3204180002212524,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.9554192423820496,0.5326056480407715,0.5058078765869141,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9947649240493774,0.6096468567848206,0.4261806607246399,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.8076493144035339,0.3240531980991363,0.3096099495887756,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.7089125514030457,0.2162104099988937,0.9864393472671508,285.2022399902344,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2779541015625,285.1999816894531,1.0,0.5845439434051514,1.0,1.0,0.0,1.0,-3.060290813446045,3.0602834224700928,7.412248578475555e-06,2.313814878463745,0.9046728014945984,0.9046728014945984,0.0,164.05458068847656,155.0,30140.994140625,-0.0,2494.59814453125,1.0,282.1578674316406,284.135498046875,291.1044616699219,293.0934753417969,293.1499938964844,293.1499938964844,281.8500061035156,35623.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187699913978577,1.0,0.0,0.0,3.651066303253174,3.651090383529663,8.894729717212613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.1689453125,0.0,1531.54052734375,1895.4371337890625,0.0,2644.177490234375,0.905247151851654,1.0,0.0,3.0,1.0,0.0
12067260,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8340862393379211,0.3518040776252746,0.3191685974597931,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9609142541885376,0.5305591225624084,0.5040567517280579,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6115459203720093,0.4264863133430481,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.81269770860672,0.3236838281154632,0.3093712031841278,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7137208580970764,0.2161824852228164,0.986688792705536,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2621459960937,284.99285888671875,1.0,0.5822352170944214,1.0,1.0,0.0,1.0,-3.0571043491363525,3.0570969581604004,7.397048648272175e-06,2.3115036487579346,0.9035732746124268,0.9035732746124268,0.0,160.31661987304688,158.0,31000.177734375,-0.0,2469.051025390625,1.0,281.8583984375,283.8876037597656,291.10260009765625,293.17071533203125,293.1499938964844,293.1499938964844,281.54998779296875,35825.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413996696472168,1.0,0.0,0.0,3.6582648754119873,3.658288955688477,8.929837918003614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9462890625,0.0,1541.0748291015625,1895.4371337890625,0.0,2854.794921875,0.906987488269806,1.0,0.0,3.0,1.0,0.0
12067320,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8340862393379211,0.3518040776252746,0.3191685974597931,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9609142541885376,0.5305591225624084,0.5040567517280579,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6115459203720093,0.4264863133430481,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.81269770860672,0.3236838281154632,0.3093712031841278,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7137208580970764,0.2161824852228164,0.986688792705536,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2621459960937,284.99285888671875,1.0,0.5822352170944214,1.0,1.0,0.0,1.0,-3.0571043491363525,3.0570969581604004,7.397048648272175e-06,2.3115036487579346,0.9035732746124268,0.9035732746124268,0.0,160.31661987304688,158.0,31000.177734375,-0.0,2469.051025390625,1.0,281.8583984375,283.8876037597656,291.10260009765625,293.17071533203125,293.1499938964844,293.1499938964844,281.54998779296875,35825.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413996696472168,1.0,0.0,0.0,3.6582648754119873,3.658288955688477,8.929837918003614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9462890625,0.0,1541.0748291015625,1895.4371337890625,0.0,2854.794921875,0.906987488269806,1.0,0.0,3.0,1.0,0.0
12067380,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.83211749792099,0.3495993912220001,0.3173352479934692,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9586270451545716,0.5276955366134644,0.5015468001365662,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.9990000128746032,0.6128310561180115,0.4273587167263031,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.8114799857139587,0.3225986361503601,0.3085075616836548,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.7127059698104858,0.2154766619205474,0.984260618686676,284.78570556640625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2420654296875,284.7837829589844,1.0,0.5812172889709473,1.0,1.0,0.0,1.0,-3.048940658569336,3.048933267593384,7.357595222856617e-06,2.305330991744995,0.8996621370315552,0.8996621370315552,0.0,160.26455688476562,161.0,31788.794921875,-0.0,2453.485107421875,1.0,281.558349609375,283.64013671875,291.0617980957031,293.1842041015625,293.1499938964844,293.1499938964844,281.25,36081.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588037490844727,1.0,0.0,0.0,3.655973196029663,3.655997276306152,8.918653406908561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.73095703125,0.0,1540.43798828125,1895.4371337890625,0.0,3017.7861328125,0.9066466093063354,1.0,0.0,3.0,1.0,0.0
12067440,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.83211749792099,0.3495993912220001,0.3173352479934692,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9586270451545716,0.5276955366134644,0.5015468001365662,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.9990000128746032,0.6128310561180115,0.4273587167263031,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.8114799857139587,0.3225986361503601,0.3085075616836548,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.7127059698104858,0.2154766619205474,0.984260618686676,284.78570556640625,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2420654296875,284.7837829589844,1.0,0.5812172889709473,1.0,1.0,0.0,1.0,-3.048940658569336,3.048933267593384,7.357595222856617e-06,2.305330991744995,0.8996621370315552,0.8996621370315552,0.0,160.26455688476562,161.0,31788.794921875,-0.0,2453.485107421875,1.0,281.558349609375,283.64013671875,291.0617980957031,293.1842041015625,293.1499938964844,293.1499938964844,281.25,36081.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588037490844727,1.0,0.0,0.0,3.655973196029663,3.655997276306152,8.918653406908561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.73095703125,0.0,1540.43798828125,1895.4371337890625,0.0,3017.7861328125,0.9066466093063354,1.0,0.0,3.0,1.0,0.0
12067500,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.830183744430542,0.3483799397945404,0.3163411915302276,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63897705078125,0.9562197923660278,0.5261111259460449,0.5001710653305054,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63848876953125,0.9990000128746032,0.6131369471549988,0.4284752011299133,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.8098471760749817,0.3219088315963745,0.3079516291618347,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446533203125,0.7112163305282593,0.2149690389633178,0.9824093580245972,284.6395874023437,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23095703125,284.6307983398437,1.0,0.5810099840164185,1.0,1.0,0.0,1.0,-3.0445406436920166,3.0445332527160645,7.3363712544960435e-06,2.302002429962158,0.8961743712425232,0.8961743712425232,0.0,160.84365844726562,161.0,32616.525390625,-0.0,2448.263916015625,1.0,281.3012084960937,283.4569396972656,291.06842041015625,293.2867431640625,293.1499938964844,293.1499938964844,281.25,36235.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683360815048218,1.0,0.0,0.0,3.651072502136232,3.65109658241272,8.894759844224609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.03564453125,0.0,1536.1226806640625,1895.4371337890625,0.0,3107.20166015625,0.9056209921836852,1.0,0.0,3.0,1.0,0.0
12067560,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860595703125,0.8273798823356628,0.347062349319458,0.3152157366275787,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.9526438117027284,0.5244101881980896,0.4986405074596405,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5856018066406,0.9979450702667236,0.6132407784461975,0.4290846884250641,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5861511230469,0.8072872161865234,0.3211161196231842,0.3072796463966369,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867919921875,0.7088485956192017,0.2143573611974716,0.9800686836242676,284.5858154296875,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2188415527344,284.5840148925781,1.0,0.5808521509170532,1.0,1.0,0.0,1.0,-3.038459300994873,3.0384521484375,7.307158739422448e-06,2.2974328994750977,0.8931648135185242,0.8931648135185242,0.0,161.9004669189453,164.0,32666.146484375,-0.0,2442.3955078125,1.0,281.25799560546875,283.4043273925781,291.02423095703125,293.1966247558594,293.1499938964844,293.1499938964844,281.54998779296875,36366.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722690343856812,1.0,0.0,0.0,3.6431074142456055,3.643131494522095,8.855993200995727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.72119140625,0.0,1528.2537841796875,1895.4371337890625,0.0,3144.09423828125,0.9039652943611144,1.0,0.0,3.0,1.0,0.0
12067620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.8234422206878662,0.3460052907466888,0.3138861656188965,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.947267770767212,0.5226107239723206,0.4965328574180603,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.9959258437156676,0.6155773401260376,0.4302857220172882,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.8035375475883484,0.3205524682998657,0.3064972162246704,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.7053049802780151,0.2138357162475586,0.9769794940948486,284.7457275390625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2138366699219,284.7467956542969,1.0,0.5809756517410278,1.0,1.0,0.0,1.0,-3.031102180480957,3.031094789505005,7.271298727573594e-06,2.291646242141724,0.8917416334152222,0.8917416334152222,0.0,163.61270141601562,167.0,31491.513671875,-0.0,2437.57275390625,1.0,281.5419311523437,283.6112060546875,290.88214111328125,292.9149169921875,293.1499938964844,293.1499938964844,281.8500061035156,36297.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539190888404846,1.0,0.0,0.0,3.631271362304688,3.6312952041625977,8.798542125987296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.21240234375,0.0,1514.6436767578125,1895.4371337890625,0.0,2971.990478515625,0.9013042449951172,1.0,0.0,3.0,1.0,0.0
12067680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.8234422206878662,0.3460052907466888,0.3138861656188965,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.947267770767212,0.5226107239723206,0.4965328574180603,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.9959258437156676,0.6155773401260376,0.4302857220172882,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.8035375475883484,0.3205524682998657,0.3064972162246704,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.7053049802780151,0.2138357162475586,0.9769794940948486,284.7457275390625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2138366699219,284.7467956542969,1.0,0.5809756517410278,1.0,1.0,0.0,1.0,-3.031102180480957,3.031094789505005,7.271298727573594e-06,2.291646242141724,0.8917416334152222,0.8917416334152222,0.0,163.61270141601562,167.0,31491.513671875,-0.0,2437.57275390625,1.0,281.5419311523437,283.6112060546875,290.88214111328125,292.9149169921875,293.1499938964844,293.1499938964844,281.8500061035156,36297.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539190888404846,1.0,0.0,0.0,3.631271362304688,3.6312952041625977,8.798542125987296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.21240234375,0.0,1514.6436767578125,1895.4371337890625,0.0,2971.990478515625,0.9013042449951172,1.0,0.0,3.0,1.0,0.0
12067740,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8223941326141357,0.3462826907634735,0.3139297664165497,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9453869462013244,0.5223112106323242,0.4959954023361206,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.996350347995758,0.6195815205574036,0.4328566193580627,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8026624321937561,0.3210977017879486,0.3068167865276336,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7045016884803772,0.2142264991998672,0.9779483079910278,284.936767578125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2243957519531,284.9381103515625,1.0,0.582133412361145,1.0,1.0,0.0,1.0,-3.0351390838623047,3.035131931304932,7.290373559953878e-06,2.2945659160614014,0.8931543231010437,0.8931543231010437,0.0,164.5877227783203,170.0,30513.66796875,-0.0,2450.142822265625,1.0,281.8414001464844,283.84918212890625,290.8360595703125,292.7818603515625,293.1499938964844,293.1499938964844,282.1499938964844,36107.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311689496040344,1.0,0.0,0.0,3.626591444015503,3.626615285873413,8.775878086453304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.01318359375,0.0,1508.08251953125,1895.4371337890625,0.0,2759.329833984375,0.900136411190033,1.0,0.0,3.0,1.0,0.0
12067800,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8223941326141357,0.3462826907634735,0.3139297664165497,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9453869462013244,0.5223112106323242,0.4959954023361206,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.996350347995758,0.6195815205574036,0.4328566193580627,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8026624321937561,0.3210977017879486,0.3068167865276336,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7045016884803772,0.2142264991998672,0.9779483079910278,284.936767578125,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2243957519531,284.9381103515625,1.0,0.582133412361145,1.0,1.0,0.0,1.0,-3.0351390838623047,3.035131931304932,7.290373559953878e-06,2.2945659160614014,0.8931543231010437,0.8931543231010437,0.0,164.5877227783203,170.0,30513.66796875,-0.0,2450.142822265625,1.0,281.8414001464844,283.84918212890625,290.8360595703125,292.7818603515625,293.1499938964844,293.1499938964844,282.1499938964844,36107.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311689496040344,1.0,0.0,0.0,3.626591444015503,3.626615285873413,8.775878086453304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.01318359375,0.0,1508.08251953125,1895.4371337890625,0.0,2759.329833984375,0.900136411190033,1.0,0.0,3.0,1.0,0.0
12067860,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8221224546432495,0.3471517860889435,0.3146202862262726,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9444345831871032,0.5227465629577637,0.4962827265262604,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9973294138908386,0.6242808103561401,0.4360221028327942,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8026543855667114,0.3222576379776001,0.3078084886074066,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7046772837638855,0.2151963710784912,0.981831967830658,285.1288146972656,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.24072265625,285.13018798828125,1.0,0.5842308402061462,1.0,1.0,0.0,1.0,-3.045978546142578,3.045971155166626,7.342420303757535e-06,2.302709579467773,0.8971369862556458,0.8971369862556458,0.0,165.704345703125,173.0,29595.970703125,-0.0,2476.228271484375,1.0,282.1413879394531,284.0865173339844,290.8277587890625,292.7099914550781,293.1499938964844,293.1499938964844,282.45001220703125,35869.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118515610694885,1.0,0.0,0.0,3.6307930946350098,3.63081693649292,8.796224619800341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.2783203125,0.0,1510.9329833984375,1895.4371337890625,0.0,2580.2548828125,0.9009128212928772,1.0,0.0,3.0,1.0,0.0
12067920,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.8221224546432495,0.3471517860889435,0.3146202862262726,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9444345831871032,0.5227465629577637,0.4962827265262604,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9973294138908386,0.6242808103561401,0.4360221028327942,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8026543855667114,0.3222576379776001,0.3078084886074066,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7046772837638855,0.2151963710784912,0.981831967830658,285.1288146972656,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.24072265625,285.13018798828125,1.0,0.5842308402061462,1.0,1.0,0.0,1.0,-3.045978546142578,3.045971155166626,7.342420303757535e-06,2.302709579467773,0.8971369862556458,0.8971369862556458,0.0,165.704345703125,173.0,29595.970703125,-0.0,2476.228271484375,1.0,282.1413879394531,284.0865173339844,290.8277587890625,292.7099914550781,293.1499938964844,293.1499938964844,282.45001220703125,35869.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118515610694885,1.0,0.0,0.0,3.6307930946350098,3.63081693649292,8.796224619800341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.2783203125,0.0,1510.9329833984375,1895.4371337890625,0.0,2580.2548828125,0.9009128212928772,1.0,0.0,3.0,1.0,0.0
12067980,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.8220304250717163,0.3484711050987243,0.3157172799110412,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.9436470866203308,0.5237244963645935,0.497092604637146,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.9983369708061218,0.6295329928398132,0.4395428597927093,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.8028733134269714,0.3238615989685058,0.3092387914657593,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.7052087187767029,0.216588094830513,0.98771995306015,285.3465270996094,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.26031494140625,285.347900390625,1.0,0.5870819687843323,1.0,1.0,0.0,1.0,-3.0613009929656982,3.061293601989746,7.416422249661991e-06,2.314269542694092,0.9042206406593324,0.9042206406593324,0.0,167.1488800048828,176.0,28908.158203125,-0.0,2512.68310546875,1.0,282.4414978027344,284.33367919921875,290.8265380859375,292.6630249023437,293.1499938964844,293.1499938964844,282.1499938964844,35585.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967191934585571,1.0,0.0,0.0,3.645413637161255,3.645437479019165,8.867208407536964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.0341796875,0.0,1524.9776611328125,1895.4371337890625,0.0,2441.46826171875,0.9039891362190248,1.0,0.0,3.0,1.0,0.0
12068040,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.8220304250717163,0.3484711050987243,0.3157172799110412,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.9436470866203308,0.5237244963645935,0.497092604637146,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466796875,0.9983369708061218,0.6295329928398132,0.4395428597927093,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.8028733134269714,0.3238615989685058,0.3092387914657593,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.7052087187767029,0.216588094830513,0.98771995306015,285.3465270996094,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.26031494140625,285.347900390625,1.0,0.5870819687843323,1.0,1.0,0.0,1.0,-3.0613009929656982,3.061293601989746,7.416422249661991e-06,2.314269542694092,0.9042206406593324,0.9042206406593324,0.0,167.1488800048828,176.0,28908.158203125,-0.0,2512.68310546875,1.0,282.4414978027344,284.33367919921875,290.8265380859375,292.6630249023437,293.1499938964844,293.1499938964844,282.1499938964844,35585.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967191934585571,1.0,0.0,0.0,3.645413637161255,3.645437479019165,8.867208407536964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.0341796875,0.0,1524.9776611328125,1895.4371337890625,0.0,2441.46826171875,0.9039891362190248,1.0,0.0,3.0,1.0,0.0
12068100,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979064941406,0.8214489817619324,0.3485799133777618,0.3161805868148803,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.9425604939460754,0.5236853361129761,0.4974361956119537,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.9983487129211426,0.6314088702201843,0.4412080943584442,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8024784326553345,0.3243487179279327,0.3099494278430938,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.705064594745636,0.2170948237180709,0.9908378720283508,285.196533203125,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2630615234375,285.1876220703125,1.0,0.588677167892456,1.0,1.0,0.0,1.0,-3.068885326385498,3.068877696990967,7.453488251485396e-06,2.320119857788086,0.9044379591941832,0.9044379591941832,0.0,168.2291259765625,176.0,29591.796875,-0.0,2532.751953125,1.0,282.19879150390625,284.15478515625,290.9287109375,292.9022827148437,293.1499938964844,293.1499938964844,282.1499938964844,35638.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079319596290588,1.0,0.0,0.0,3.652529239654541,3.652553081512451,8.901858450371947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.33740234375,0.0,1533.2796630859375,1895.4371337890625,0.0,2544.162109375,0.905552625656128,1.0,0.0,3.0,1.0,0.0
12068160,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8191047310829163,0.3480786681175232,0.3160090446472168,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.9392415285110474,0.523003101348877,0.4971043169498443,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392517089844,0.9968531131744384,0.6325212717056274,0.4422501027584076,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8003657460212708,0.3243806362152099,0.3102236688137054,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7033582329750061,0.217253491282463,0.9925310015678406,285.13946533203125,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2581787109375,285.1378173828125,1.0,0.5900967717170715,1.0,1.0,0.0,1.0,-3.071905851364136,3.071898460388184,7.468467629223596e-06,2.3225317001342773,0.9050841331481934,0.9050841331481934,0.0,170.05291748046875,179.0,29656.61328125,-0.0,2548.06982421875,1.0,282.1574401855469,284.0988464355469,290.93768310546875,292.89520263671875,293.1499938964844,293.1499938964844,281.8500061035156,35703.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168473243713379,1.0,0.0,0.0,3.657368659973145,3.657392740249634,8.925463248488086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.49951171875,0.0,1539.1617431640625,1895.4371337890625,0.0,2626.386962890625,0.9067116975784302,1.0,0.0,3.0,1.0,0.0
12068220,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8122451305389404,0.346235990524292,0.3147667646408081,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9298614859580994,0.5206595063209534,0.4953765273094177,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9919016361236572,0.6337462663650513,0.4434426128864288,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7939932942390442,0.3236601054668426,0.309962123632431,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6978455185890198,0.2168931365013122,0.9927621483802797,284.9327392578125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24029541015625,284.9310302734375,1.0,0.5923354625701904,1.0,1.0,0.0,1.0,-3.069743633270264,3.0697362422943115,7.458237632818054e-06,2.321016311645508,0.9031563401222228,0.9031563401222228,0.0,174.4818115234375,182.0,30509.05078125,-0.0,2567.119873046875,1.0,281.8580322265625,283.8529357910156,290.9347839355469,292.9710693359375,293.1499938964844,293.1499938964844,281.54998779296875,35912.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396629691123962,1.0,0.0,0.0,3.66133713722229,3.6613612174987793,8.94484344371449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.7119140625,0.0,1545.16064453125,1895.4371337890625,0.0,2838.566650390625,0.9077349305152892,1.0,0.0,3.0,1.0,0.0
