time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068280,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8122451305389404,0.346235990524292,0.3147667646408081,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9298614859580994,0.5206595063209534,0.4953765273094177,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9919016361236572,0.6337462663650513,0.4434426128864288,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7939932942390442,0.3236601054668426,0.309962123632431,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6978455185890198,0.2168931365013122,0.9927621483802797,284.9327392578125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24029541015625,284.9310302734375,1.0,0.5923354625701904,1.0,1.0,0.0,1.0,-3.069743633270264,3.0697362422943115,7.458237632818054e-06,2.321016311645508,0.9031563401222228,0.9031563401222228,0.0,174.4818115234375,182.0,30509.05078125,-0.0,2567.119873046875,1.0,281.8580322265625,283.8529357910156,290.9347839355469,292.9710693359375,293.1499938964844,293.1499938964844,281.54998779296875,35912.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396629691123962,1.0,0.0,0.0,3.66133713722229,3.6613612174987793,8.94484344371449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.7119140625,0.0,1545.16064453125,1895.4371337890625,0.0,2838.566650390625,0.9077349305152892,1.0,0.0,3.0,1.0,0.0
12068340,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.804235577583313,0.3438018262386322,0.3128892183303833,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.9194852709770204,0.5175771117210388,0.4928306937217712,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.9859324097633362,0.6342446804046631,0.4440405368804931,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.7867246866226196,0.3222912549972534,0.3090024292469024,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.6912828683853149,0.21591617166996,0.9899352788925172,284.7256164550781,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.21826171875,284.72369384765625,1.0,0.5937770009040833,1.0,1.0,0.0,1.0,-3.060595750808716,3.060588121414185,7.413927505695028e-06,2.3141322135925293,0.8984622359275818,0.8984622359275818,0.0,179.05792236328125,185.0,31293.65625,-0.0,2573.500244140625,1.0,281.5583190917969,283.6078796386719,290.8924255371094,292.9836730957031,293.1499938964844,293.1499938964844,281.8500061035156,36171.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574453592300415,1.0,0.0,0.0,3.655721664428711,3.6557457447052,8.917426725929545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.22265625,0.0,1540.8294677734375,1895.4371337890625,0.0,3005.048095703125,0.9066521525382996,1.0,0.0,3.0,1.0,0.0
12068400,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.804235577583313,0.3438018262386322,0.3128892183303833,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254943847656,0.9194852709770204,0.5175771117210388,0.4928306937217712,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.9859324097633362,0.6342446804046631,0.4440405368804931,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.7867246866226196,0.3222912549972534,0.3090024292469024,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.6912828683853149,0.21591617166996,0.9899352788925172,284.7256164550781,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.21826171875,284.72369384765625,1.0,0.5937770009040833,1.0,1.0,0.0,1.0,-3.060595750808716,3.060588121414185,7.413927505695028e-06,2.3141322135925293,0.8984622359275818,0.8984622359275818,0.0,179.05792236328125,185.0,31293.65625,-0.0,2573.500244140625,1.0,281.5583190917969,283.6078796386719,290.8924255371094,292.9836730957031,293.1499938964844,293.1499938964844,281.8500061035156,36171.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574453592300415,1.0,0.0,0.0,3.655721664428711,3.6557457447052,8.917426725929545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.22265625,0.0,1540.8294677734375,1895.4371337890625,0.0,3005.048095703125,0.9066521525382996,1.0,0.0,3.0,1.0,0.0
12068460,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7986987233161926,0.3428273200988769,0.3116861283779144,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9124276638031006,0.5159185528755188,0.4909186661243438,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9821862578392028,0.6366777420043945,0.4453608393669128,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.781772792339325,0.3217879831790924,0.3083396255970001,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.686684250831604,0.2154812812805175,0.9875448942184448,284.8912353515625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2139892578125,284.89227294921875,1.0,0.5949667096138,1.0,1.0,0.0,1.0,-3.054752349853516,3.0547449588775635,7.385135177173652e-06,2.309494972229004,0.899035632610321,0.899035632610321,0.0,182.3536376953125,188.0,30273.73046875,-0.0,2579.5029296875,1.0,281.842041015625,283.8207092285156,290.73828125,292.6973876953125,293.1499938964844,293.1499938964844,282.1499938964844,36084.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840584397315979,1.0,0.0,0.0,3.6518263816833496,3.651850461959839,8.898433065951394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.91357421875,0.0,1535.8310546875,1895.4371337890625,0.0,2847.17578125,0.9057517051696776,1.0,0.0,3.0,1.0,0.0
12068520,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7986987233161926,0.3428273200988769,0.3116861283779144,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9124276638031006,0.5159185528755188,0.4909186661243438,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9821862578392028,0.6366777420043945,0.4453608393669128,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.781772792339325,0.3217879831790924,0.3083396255970001,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.686684250831604,0.2154812812805175,0.9875448942184448,284.8912353515625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2139892578125,284.89227294921875,1.0,0.5949667096138,1.0,1.0,0.0,1.0,-3.054752349853516,3.0547449588775635,7.385135177173652e-06,2.309494972229004,0.899035632610321,0.899035632610321,0.0,182.3536376953125,188.0,30273.73046875,-0.0,2579.5029296875,1.0,281.842041015625,283.8207092285156,290.73828125,292.6973876953125,293.1499938964844,293.1499938964844,282.1499938964844,36084.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840584397315979,1.0,0.0,0.0,3.6518263816833496,3.651850461959839,8.898433065951394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.91357421875,0.0,1535.8310546875,1895.4371337890625,0.0,2847.17578125,0.9057517051696776,1.0,0.0,3.0,1.0,0.0
12068580,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7968072295188904,0.3432121872901916,0.3118422925472259,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9096540212631226,0.5157691240310669,0.49054154753685,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9817543625831604,0.640758752822876,0.4479976594448089,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.7801504731178284,0.3224011361598968,0.3087474703788757,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.6852365732192993,0.2159526497125625,0.9890154004096984,285.0934753417969,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2250366210937,285.09136962890625,1.0,0.596754789352417,1.0,1.0,0.0,1.0,-3.059906244277954,3.059898853302002,7.409764293697663e-06,2.3132576942443848,0.9025918841362,0.9025918841362,0.0,184.2509307861328,191.0,29391.7421875,-0.0,2599.305419921875,1.0,282.14178466796875,284.0629272460937,290.6849975585937,292.5615539550781,293.1499938964844,293.1499938964844,281.8500061035156,35881.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181971311569214,1.0,0.0,0.0,3.655415296554565,3.655439376831055,8.915932312447694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.5615234375,0.0,1538.3131103515625,1895.4371337890625,0.0,2638.875244140625,0.9064293503761292,1.0,0.0,3.0,1.0,0.0
12068640,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.7968072295188904,0.3432121872901916,0.3118422925472259,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9096540212631226,0.5157691240310669,0.49054154753685,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9817543625831604,0.640758752822876,0.4479976594448089,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.7801504731178284,0.3224011361598968,0.3087474703788757,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.6852365732192993,0.2159526497125625,0.9890154004096984,285.0934753417969,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2250366210937,285.09136962890625,1.0,0.596754789352417,1.0,1.0,0.0,1.0,-3.059906244277954,3.059898853302002,7.409764293697663e-06,2.3132576942443848,0.9025918841362,0.9025918841362,0.0,184.2509307861328,191.0,29391.7421875,-0.0,2599.305419921875,1.0,282.14178466796875,284.0629272460937,290.6849975585937,292.5615539550781,293.1499938964844,293.1499938964844,281.8500061035156,35881.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181971311569214,1.0,0.0,0.0,3.655415296554565,3.655439376831055,8.915932312447694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.5615234375,0.0,1538.3131103515625,1895.4371337890625,0.0,2638.875244140625,0.9064293503761292,1.0,0.0,3.0,1.0,0.0
12068700,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.795912504196167,0.3430223166942596,0.3119943737983703,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.908362865447998,0.5153648853302002,0.4904873967170715,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.981535255908966,0.6422104835510254,0.4493429958820343,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7794509530067444,0.322547972202301,0.309096097946167,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6846832036972046,0.216129869222641,0.9904929995536804,284.94891357421875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.22613525390625,284.9405822753906,1.0,0.5978491306304932,1.0,1.0,0.0,1.0,-3.0638439655303955,3.0638363361358643,7.429039214912336e-06,2.316316843032837,0.9011912941932678,0.9011912941932678,0.0,185.29429626464844,191.0,30116.87890625,-0.0,2612.342529296875,1.0,281.8985290527344,283.88543701171875,290.7810974121094,292.7867431640625,293.1499938964844,293.1499938964844,281.8500061035156,35955.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253894448280334,1.0,0.0,0.0,3.656450748443604,3.6564748287200928,8.920983987081854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.38623046875,0.0,1540.02587890625,1895.4371337890625,0.0,2705.569091796875,0.9066479802131652,1.0,0.0,3.0,1.0,0.0
12068760,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.793608546257019,0.3423255383968353,0.3116074800491333,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9055997133255004,0.5144376754760742,0.4898753464221954,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9799419641494752,0.643007218837738,0.4501092433929443,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7775440216064453,0.3223349750041961,0.3090977966785431,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6830298900604248,0.2160417735576629,0.99090313911438,284.89715576171875,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2210998535156,284.8956298828125,1.0,0.5988189578056335,1.0,1.0,0.0,1.0,-3.064066171646118,3.064058542251587,7.430327514157398e-06,2.316575050354004,0.9002804160118103,0.9002804160118103,0.0,186.9659423828125,194.0,30177.16015625,-0.0,2621.50439453125,1.0,281.857177734375,283.8334655761719,290.7941589355469,292.7792663574219,293.1499938964844,293.1499938964844,281.54998779296875,36030.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312422633171082,1.0,0.0,0.0,3.655153274536133,3.655177354812622,8.914653903957515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.81396484375,0.0,1539.1396484375,1895.4371337890625,0.0,2760.012939453125,0.9064399600028992,1.0,0.0,3.0,1.0,0.0
12068820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.7873117327690125,0.3401881158351898,0.3100676238536834,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.8985503315925598,0.5117342472076416,0.4877647161483764,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.9750179648399352,0.6436673402786255,0.450891375541687,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.7722023129463196,0.3212559819221496,0.3084523677825928,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.6782221794128418,0.2153247892856598,0.9893060326576232,284.6943054199219,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2039489746094,284.6924743652344,1.0,0.6003212332725525,1.0,1.0,0.0,1.0,-3.057928562164306,3.0579211711883545,7.400783033517655e-06,2.3120174407958984,0.8952024579048157,0.8952024579048157,0.0,190.9916534423828,197.0,30982.26953125,-0.0,2630.647705078125,1.0,281.5583801269531,283.5927429199219,290.8050842285156,292.8657531738281,293.1499938964844,293.1499938964844,281.8500061035156,36262.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850473165512085,1.0,0.0,0.0,3.646140575408936,3.6461644172668457,8.870745205058483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.97509765625,0.0,1530.8394775390625,1895.4371337890625,0.0,2939.702880859375,0.9045761823654176,1.0,0.0,3.0,1.0,0.0
12068880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.7873117327690125,0.3401881158351898,0.3100676238536834,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.8985503315925598,0.5117342472076416,0.4877647161483764,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.9750179648399352,0.6436673402786255,0.450891375541687,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.7722023129463196,0.3212559819221496,0.3084523677825928,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.6782221794128418,0.2153247892856598,0.9893060326576232,284.6943054199219,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2039489746094,284.6924743652344,1.0,0.6003212332725525,1.0,1.0,0.0,1.0,-3.057928562164306,3.0579211711883545,7.400783033517655e-06,2.3120174407958984,0.8952024579048157,0.8952024579048157,0.0,190.9916534423828,197.0,30982.26953125,-0.0,2630.647705078125,1.0,281.5583801269531,283.5927429199219,290.8050842285156,292.8657531738281,293.1499938964844,293.1499938964844,281.8500061035156,36262.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850473165512085,1.0,0.0,0.0,3.646140575408936,3.6461644172668457,8.870745205058483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.97509765625,0.0,1530.8394775390625,1895.4371337890625,0.0,2939.702880859375,0.9045761823654176,1.0,0.0,3.0,1.0,0.0
12068940,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7825790643692017,0.3392910957336426,0.3089632987976074,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8931148052215576,0.5101969838142395,0.4860064685344696,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.971583366394043,0.6460602879524231,0.4521995782852173,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.768117368221283,0.3208602666854858,0.3079191446304321,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6744436025619507,0.2150185257196426,0.9875897765159608,284.8617248535156,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.20166015625,284.8628234863281,1.0,0.6016023755073547,1.0,1.0,0.0,1.0,-3.05334210395813,3.0533347129821777,7.378150712611386e-06,2.308356523513794,0.895393967628479,0.895393967628479,0.0,194.1876678466797,200.0,29972.544921875,-0.0,2638.44384765625,1.0,281.84197998046875,283.8074035644531,290.6601867675781,292.5989685058594,293.1499938964844,293.1499938964844,282.1499938964844,36154.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363330364227295,1.0,0.0,0.0,3.639570474624634,3.639594554901123,8.838805456434784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.97412109375,0.0,1522.7518310546875,1895.4371337890625,0.0,2807.474853515625,0.9030629992485046,1.0,0.0,3.0,1.0,0.0
12069000,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7825790643692017,0.3392910957336426,0.3089632987976074,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8931148052215576,0.5101969838142395,0.4860064685344696,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.971583366394043,0.6460602879524231,0.4521995782852173,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.768117368221283,0.3208602666854858,0.3079191446304321,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6744436025619507,0.2150185257196426,0.9875897765159608,284.8617248535156,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.20166015625,284.8628234863281,1.0,0.6016023755073547,1.0,1.0,0.0,1.0,-3.05334210395813,3.0533347129821777,7.378150712611386e-06,2.308356523513794,0.895393967628479,0.895393967628479,0.0,194.1876678466797,200.0,29972.544921875,-0.0,2638.44384765625,1.0,281.84197998046875,283.8074035644531,290.6601867675781,292.5989685058594,293.1499938964844,293.1499938964844,282.1499938964844,36154.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363330364227295,1.0,0.0,0.0,3.639570474624634,3.639594554901123,8.838805456434784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.97412109375,0.0,1522.7518310546875,1895.4371337890625,0.0,2807.474853515625,0.9030629992485046,1.0,0.0,3.0,1.0,0.0
12069060,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7810302376747131,0.3397660553455353,0.3091886341571808,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8909368515014648,0.5101566910743713,0.4857235848903656,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9713592529296876,0.6501649618148804,0.4548362195491791,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.766843318939209,0.3215568661689758,0.308402419090271,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6733498573303223,0.215588167309761,0.9894992113113404,285.0809020996094,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2144470214844,285.08087158203125,1.0,0.6034713387489319,1.0,1.0,0.0,1.0,-3.0593106746673584,3.0593032836914062,7.406724307656987e-06,2.3127403259277344,0.898939847946167,0.898939847946167,0.0,196.0806427001953,203.0,29207.02734375,-0.0,2659.900390625,1.0,282.1416320800781,284.05682373046875,290.6058654785156,292.4696960449219,293.1499938964844,293.1499938964844,282.45001220703125,35921.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160284757614136,1.0,0.0,0.0,3.641660690307617,3.6416845321655273,8.848959964780079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.59130859375,0.0,1523.3245849609375,1895.4371337890625,0.0,2618.81591796875,0.9033798575401306,1.0,0.0,3.0,1.0,0.0
12069120,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7810302376747131,0.3397660553455353,0.3091886341571808,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8909368515014648,0.5101566910743713,0.4857235848903656,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9713592529296876,0.6501649618148804,0.4548362195491791,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.766843318939209,0.3215568661689758,0.308402419090271,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6733498573303223,0.215588167309761,0.9894992113113404,285.0809020996094,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2144470214844,285.08087158203125,1.0,0.6034713387489319,1.0,1.0,0.0,1.0,-3.0593106746673584,3.0593032836914062,7.406724307656987e-06,2.3127403259277344,0.898939847946167,0.898939847946167,0.0,196.0806427001953,203.0,29207.02734375,-0.0,2659.900390625,1.0,282.1416320800781,284.05682373046875,290.6058654785156,292.4696960449219,293.1499938964844,293.1499938964844,282.45001220703125,35921.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160284757614136,1.0,0.0,0.0,3.641660690307617,3.6416845321655273,8.848959964780079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.59130859375,0.0,1523.3245849609375,1895.4371337890625,0.0,2618.81591796875,0.9033798575401306,1.0,0.0,3.0,1.0,0.0
12069180,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.7808573246002197,0.3409671485424042,0.3101625144481659,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.8901800513267517,0.5109848380088806,0.4863634705543518,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.97245055437088,0.6551286578178406,0.4581689238548279,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.7668765187263489,0.3229602575302124,0.3096148669719696,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.6736300587654114,0.2167943269014358,0.9944332838058472,285.3095092773437,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2338562011719,285.3111877441406,1.0,0.6060658693313599,1.0,1.0,0.0,1.0,-3.072643995285034,3.072636604309082,7.47131161915604e-06,2.322770833969116,0.905635952949524,0.905635952949524,0.0,197.65206909179688,206.0,28595.92578125,-0.0,2694.166748046875,1.0,282.4415588378906,284.3084716796875,290.59686279296875,292.4119567871094,293.1499938964844,293.1499938964844,282.1499938964844,35639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991822361946106,1.0,0.0,0.0,3.654338359832764,3.654362201690674,8.910678843676578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.30419921875,0.0,1535.2979736328125,1895.4371337890625,0.0,2463.950927734375,0.9060237407684326,1.0,0.0,3.0,1.0,0.0
12069240,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092346191406,0.7808573246002197,0.3409671485424042,0.3101625144481659,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.8901800513267517,0.5109848380088806,0.4863634705543518,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.97245055437088,0.6551286578178406,0.4581689238548279,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091735839844,0.7668765187263489,0.3229602575302124,0.3096148669719696,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.6736300587654114,0.2167943269014358,0.9944332838058472,285.3095092773437,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2338562011719,285.3111877441406,1.0,0.6060658693313599,1.0,1.0,0.0,1.0,-3.072643995285034,3.072636604309082,7.47131161915604e-06,2.322770833969116,0.905635952949524,0.905635952949524,0.0,197.65206909179688,206.0,28595.92578125,-0.0,2694.166748046875,1.0,282.4415588378906,284.3084716796875,290.59686279296875,292.4119567871094,293.1499938964844,293.1499938964844,282.1499938964844,35639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991822361946106,1.0,0.0,0.0,3.654338359832764,3.654362201690674,8.910678843676578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.30419921875,0.0,1535.2979736328125,1895.4371337890625,0.0,2463.950927734375,0.9060237407684326,1.0,0.0,3.0,1.0,0.0
12069300,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.7804019451141357,0.3410232067108154,0.3105787634849548,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.889430046081543,0.5108921527862549,0.4866521954536438,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.972549855709076,0.6567981243133545,0.4597164988517761,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.7666184902191162,0.3233667910099029,0.3102483451366424,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.6735710501670837,0.2172301113605499,0.9972246289253236,285.1579895019531,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2366943359375,285.1492004394531,1.0,0.6075319051742554,1.0,1.0,0.0,1.0,-3.079479217529297,3.0794718265533447,7.504874247388216e-06,2.328059673309326,0.9055786728858948,0.9055786728858948,0.0,198.7509765625,206.0,29268.45703125,-0.0,2713.3662109375,1.0,282.1986083984375,284.129150390625,290.7001647949219,292.6508483886719,293.1499938964844,293.1499938964844,282.1499938964844,35693.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098772764205933,1.0,0.0,0.0,3.6604349613189697,3.66045880317688,8.940435236581834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.6318359375,0.0,1542.5087890625,1895.4371337890625,0.0,2562.063232421875,0.9073598384857178,1.0,0.0,3.0,1.0,0.0
12069360,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7784326076507568,0.3404702246189117,0.3103623688220978,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8871496319770813,0.5101653337478638,0.4862765669822693,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9710392355918884,0.6576711535453796,0.4605774283409118,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.7650687098503113,0.3233230412006378,0.3104502558708191,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.6723086833953857,0.2173235565423965,0.9986185431480408,285.1014709472656,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2320556640625,285.099853515625,1.0,0.608821451663971,1.0,1.0,0.0,1.0,-3.081730365753174,3.0817227363586426,7.51614697946934e-06,2.329887866973877,0.9059775471687316,0.9059775471687316,0.0,200.5805511474609,209.0,29329.322265625,-0.0,2727.4169921875,1.0,282.1573791503906,284.07373046875,290.71063232421875,292.6447448730469,293.1499938964844,293.1499938964844,281.8500061035156,35758.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184683918952942,1.0,0.0,0.0,3.664243936538696,3.6642680168151855,8.959052024692937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.63916015625,0.0,1547.2630615234375,1895.4371337890625,0.0,2641.385986328125,0.9082889556884766,1.0,0.0,3.0,1.0,0.0
12069420,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.772537887096405,0.3383820354938507,0.3089473247528076,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8805848360061646,0.5075986385345459,0.4843870401382446,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9658651351928712,0.6581676006317139,0.4613251090049743,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7601938843727112,0.3223645985126495,0.3099988102912903,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.667996883392334,0.2167751342058181,0.9981294870376588,284.8676452636719,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2132568359375,284.8656616210937,1.0,0.6107820868492126,1.0,1.0,0.0,1.0,-3.077536106109619,3.077528476715088,7.496031230402877e-06,2.326857566833496,0.9029465913772584,0.9029465913772584,0.0,205.06626892089844,212.0,29970.833984375,-0.0,2742.679443359375,1.0,281.8582458496094,283.8163757324219,290.70672607421875,292.7107238769531,293.1499938964844,293.1499938964844,281.54998779296875,35995.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404916524887085,1.0,0.0,0.0,3.665203809738159,3.665228128433228,8.963746722656651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.80712890625,0.0,1550.117431640625,1895.4371337890625,0.0,2846.309326171875,0.90865558385849,1.0,0.0,3.0,1.0,0.0
12069480,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.772537887096405,0.3383820354938507,0.3089473247528076,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8805848360061646,0.5075986385345459,0.4843870401382446,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9658651351928712,0.6581676006317139,0.4613251090049743,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7601938843727112,0.3223645985126495,0.3099988102912903,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.667996883392334,0.2167751342058181,0.9981294870376588,284.8676452636719,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2132568359375,284.8656616210937,1.0,0.6107820868492126,1.0,1.0,0.0,1.0,-3.077536106109619,3.077528476715088,7.496031230402877e-06,2.326857566833496,0.9029465913772584,0.9029465913772584,0.0,205.06626892089844,212.0,29970.833984375,-0.0,2742.679443359375,1.0,281.8582458496094,283.8163757324219,290.70672607421875,292.7107238769531,293.1499938964844,293.1499938964844,281.54998779296875,35995.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404916524887085,1.0,0.0,0.0,3.665203809738159,3.665228128433228,8.963746722656651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.80712890625,0.0,1550.117431640625,1895.4371337890625,0.0,2846.309326171875,0.90865558385849,1.0,0.0,3.0,1.0,0.0
12069540,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.7658030986785889,0.3356550335884094,0.3068132102489471,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.8731644153594971,0.5042378306388855,0.4815874695777893,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.959562599658966,0.6578355431556702,0.4613602757453918,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.754480242729187,0.3207159638404846,0.3087846934795379,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.6626929640769958,0.2155762910842895,0.9943541884422302,284.6473388671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.18994140625,284.6454162597656,1.0,0.6118989586830139,1.0,1.0,0.0,1.0,-3.0656511783599854,3.065643787384033,7.438335160259157e-06,2.3179097175598145,0.8970678448677063,0.8970678448677063,0.0,209.71876525878903,215.0,30651.302734375,-0.0,2743.555908203125,1.0,281.55816650390625,283.5657043457031,290.66278076171875,292.71343994140625,293.1499938964844,293.1499938964844,281.8500061035156,36278.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568363189697266,1.0,0.0,0.0,3.655588865280152,3.6556129455566406,8.916778142520343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.9521484375,0.0,1541.48486328125,1895.4371337890625,0.0,2999.337890625,0.906695544719696,1.0,0.0,3.0,1.0,0.0
12069600,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.7658030986785889,0.3356550335884094,0.3068132102489471,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6472473144531,0.8731644153594971,0.5042378306388855,0.4815874695777893,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.959562599658966,0.6578355431556702,0.4613602757453918,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.754480242729187,0.3207159638404846,0.3087846934795379,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483764648437,0.6626929640769958,0.2155762910842895,0.9943541884422302,284.6473388671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.18994140625,284.6454162597656,1.0,0.6118989586830139,1.0,1.0,0.0,1.0,-3.0656511783599854,3.065643787384033,7.438335160259157e-06,2.3179097175598145,0.8970678448677063,0.8970678448677063,0.0,209.71876525878903,215.0,30651.302734375,-0.0,2743.555908203125,1.0,281.55816650390625,283.5657043457031,290.66278076171875,292.71343994140625,293.1499938964844,293.1499938964844,281.8500061035156,36278.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568363189697266,1.0,0.0,0.0,3.655588865280152,3.6556129455566406,8.916778142520343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.9521484375,0.0,1541.48486328125,1895.4371337890625,0.0,2999.337890625,0.906695544719696,1.0,0.0,3.0,1.0,0.0
12069660,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7613703012466431,0.3345171213150024,0.3054262697696686,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8680918216705322,0.5024186372756958,0.4794876873493194,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.9557995796203612,0.6596902012825012,0.4622241854667663,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7506542801856995,0.3200365304946899,0.3079241812229156,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.6590314507484436,0.2149994820356369,0.9912115335464478,284.8299255371094,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1852722167969,284.82977294921875,1.0,0.6127815842628479,1.0,1.0,0.0,1.0,-3.057668209075928,3.057660818099976,7.399112746497849e-06,2.3116443157196045,0.8969230055809021,0.8969230055809021,0.0,212.9700622558593,218.0,29714.234375,-0.0,2744.796875,1.0,281.8421630859375,283.78729248046875,290.5102233886719,292.430908203125,293.1499938964844,293.1499938964844,282.1499938964844,36181.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386034965515137,1.0,0.0,0.0,3.6478893756866455,3.647913455963135,8.879256370164512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.3046875,0.0,1532.1807861328125,1895.4371337890625,0.0,2828.670654296875,0.9049417972564696,1.0,0.0,3.0,1.0,0.0
12069720,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7613703012466431,0.3345171213150024,0.3054262697696686,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8680918216705322,0.5024186372756958,0.4794876873493194,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.9557995796203612,0.6596902012825012,0.4622241854667663,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7506542801856995,0.3200365304946899,0.3079241812229156,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.6590314507484436,0.2149994820356369,0.9912115335464478,284.8299255371094,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1852722167969,284.82977294921875,1.0,0.6127815842628479,1.0,1.0,0.0,1.0,-3.057668209075928,3.057660818099976,7.399112746497849e-06,2.3116443157196045,0.8969230055809021,0.8969230055809021,0.0,212.9700622558593,218.0,29714.234375,-0.0,2744.796875,1.0,281.8421630859375,283.78729248046875,290.5102233886719,292.430908203125,293.1499938964844,293.1499938964844,282.1499938964844,36181.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386034965515137,1.0,0.0,0.0,3.6478893756866455,3.647913455963135,8.879256370164512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.3046875,0.0,1532.1807861328125,1895.4371337890625,0.0,2828.670654296875,0.9049417972564696,1.0,0.0,3.0,1.0,0.0
12069780,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7601571679115295,0.3349228203296661,0.3055711686611175,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8663186430931091,0.502294659614563,0.4791009128093719,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9557455778121948,0.6634499430656433,0.464613139629364,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7496551275253296,0.3206289410591125,0.3082804381847381,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.658124566078186,0.2154563516378402,0.9924781918525696,285.0558166503906,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1972961425781,285.0574645996094,1.0,0.6143523454666138,1.0,1.0,0.0,1.0,-3.062190532684326,3.062183141708374,7.4207036959705874e-06,2.314929485321045,0.9002123475074768,0.9002123475074768,0.0,214.68980407714844,221.0,29016.203125,-0.0,2762.71875,1.0,282.1415710449219,284.0386962890625,290.4653625488281,292.31207275390625,293.1499938964844,293.1499938964844,282.45001220703125,35952.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163652420043945,1.0,0.0,0.0,3.6489083766937256,3.648932456970215,8.884218232196872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.20751953125,0.0,1531.59716796875,1895.4371337890625,0.0,2621.92919921875,0.9050207138061525,1.0,0.0,3.0,1.0,0.0
12069840,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7601571679115295,0.3349228203296661,0.3055711686611175,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8663186430931091,0.502294659614563,0.4791009128093719,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9557455778121948,0.6634499430656433,0.464613139629364,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7496551275253296,0.3206289410591125,0.3082804381847381,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.658124566078186,0.2154563516378402,0.9924781918525696,285.0558166503906,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1972961425781,285.0574645996094,1.0,0.6143523454666138,1.0,1.0,0.0,1.0,-3.062190532684326,3.062183141708374,7.4207036959705874e-06,2.314929485321045,0.9002123475074768,0.9002123475074768,0.0,214.68980407714844,221.0,29016.203125,-0.0,2762.71875,1.0,282.1415710449219,284.0386962890625,290.4653625488281,292.31207275390625,293.1499938964844,293.1499938964844,282.45001220703125,35952.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163652420043945,1.0,0.0,0.0,3.6489083766937256,3.648932456970215,8.884218232196872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.20751953125,0.0,1531.59716796875,1895.4371337890625,0.0,2621.92919921875,0.9050207138061525,1.0,0.0,3.0,1.0,0.0
12069900,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.7599558234214783,0.3353975415229797,0.3059032261371612,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.8658568859100342,0.5025650262832642,0.4792408645153045,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.9561355710029602,0.6656330227851868,0.4660239815711975,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.7495577335357666,0.3212051093578338,0.3087385892868042,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.6581161618232727,0.2159416824579239,0.9943196177482604,285.2260437011719,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2057189941406,285.2354736328125,1.0,0.615423321723938,1.0,1.0,0.0,1.0,-3.067216634750366,3.067209243774414,7.445029950758908e-06,2.3187062740325928,0.9037025570869446,0.9037025570869446,0.0,215.4667510986328,221.0,28386.56640625,-0.0,2776.7509765625,1.0,282.39849853515625,284.2352294921875,290.432373046875,292.1860656738281,293.1499938964844,293.1499938964844,282.45001220703125,35798.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804111659526825,1.0,0.0,0.0,3.653079748153688,3.653103828430176,8.904542028176365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.5078125,0.0,1535.087646484375,1895.4371337890625,0.0,2509.076416015625,0.9058915972709656,1.0,0.0,3.0,1.0,0.0
12069960,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837829589844,0.7601059079170227,0.336031049489975,0.306462287902832,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.8657495975494385,0.5030273795127869,0.4796502590179443,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.9569115042686462,0.6679874062538147,0.4676586985588074,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.7497813701629639,0.3219451010227203,0.3094056248664856,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.6584478616714478,0.2165813595056533,0.9970120191574096,285.2840270996094,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2156982421875,285.2855834960937,1.0,0.6167067289352417,1.0,1.0,0.0,1.0,-3.0743839740753174,3.074376583099365,7.479833129764302e-06,2.324110746383667,0.9065601229667664,0.9065601229667664,0.0,216.15444946289065,224.0,28364.74609375,-0.0,2794.624755859375,1.0,282.4421081542969,284.2911376953125,290.4623413085937,292.2607116699219,293.1499938964844,293.1499938964844,282.1499938964844,35674.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798739492893219,1.0,0.0,0.0,3.6602625846862793,3.660286664962769,8.939593385548505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.109375,0.0,1542.174072265625,1895.4371337890625,0.0,2459.906005859375,0.907373547554016,1.0,0.0,3.0,1.0,0.0
12070020,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7580842971801758,0.3354467451572418,0.3065820336341858,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.863204836845398,0.5021263957023621,0.4794822931289673,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.955506443977356,0.6699905395507812,0.4697161018848419,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7483295202255249,0.3222229778766632,0.3101606070995331,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.657407283782959,0.2170387059450149,1.0008678436279297,285.0751342773437,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.21337890625,285.0733642578125,1.0,0.6192504167556763,1.0,1.0,0.0,1.0,-3.082361459732056,3.0823538303375244,7.519321570725879e-06,2.3304059505462646,0.90653395652771,0.90653395652771,0.0,219.0228576660156,227.0,29081.556640625,-0.0,2825.644775390625,1.0,282.15789794921875,284.0559997558594,290.5809020996094,292.4978942871094,293.1499938964844,293.1499938964844,281.8500061035156,35796.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179488778114319,1.0,0.0,0.0,3.6687378883361816,3.66876220703125,8.981040764410864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.58447265625,0.0,1552.5863037109375,1895.4371337890625,0.0,2636.577392578125,0.909320592880249,1.0,0.0,3.0,1.0,0.0
12070080,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.7580842971801758,0.3354467451572418,0.3065820336341858,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.863204836845398,0.5021263957023621,0.4794822931289673,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.955506443977356,0.6699905395507812,0.4697161018848419,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7483295202255249,0.3222229778766632,0.3101606070995331,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.657407283782959,0.2170387059450149,1.0008678436279297,285.0751342773437,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.21337890625,285.0733642578125,1.0,0.6192504167556763,1.0,1.0,0.0,1.0,-3.082361459732056,3.0823538303375244,7.519321570725879e-06,2.3304059505462646,0.90653395652771,0.90653395652771,0.0,219.0228576660156,227.0,29081.556640625,-0.0,2825.644775390625,1.0,282.15789794921875,284.0559997558594,290.5809020996094,292.4978942871094,293.1499938964844,293.1499938964844,281.8500061035156,35796.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179488778114319,1.0,0.0,0.0,3.6687378883361816,3.66876220703125,8.981040764410864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.58447265625,0.0,1552.5863037109375,1895.4371337890625,0.0,2636.577392578125,0.909320592880249,1.0,0.0,3.0,1.0,0.0
