time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070140,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.7530381679534912,0.3332703709602356,0.3050924837589264,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8576008677482605,0.4994859397411346,0.4775260686874389,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.950315535068512,0.6698146462440491,0.4700331091880798,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7442201972007751,0.3211804032325744,0.3096325099468231,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.6537619233131409,0.2164244651794433,1.000083327293396,284.83966064453125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1940612792969,284.837646484375,1.0,0.6210201382637024,1.0,1.0,0.0,1.0,-3.0770320892333984,3.077024459838867,7.493717475881567e-06,2.3265366554260254,0.9031161069869996,0.9031161069869996,0.0,223.460189819336,230.0,29706.060546875,-0.0,2838.239013671875,1.0,281.8582458496094,283.79754638671875,290.5802917480469,292.5665283203125,293.1499938964844,293.1499938964844,281.54998779296875,36036.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401074409484863,1.0,0.0,0.0,3.6681969165802,3.668221235275269,8.978392997960327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.80419921875,0.0,1553.779541015625,1895.4371337890625,0.0,2842.718994140625,0.9093530774116516,1.0,0.0,3.0,1.0,0.0
12070200,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.7530381679534912,0.3332703709602356,0.3050924837589264,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8576008677482605,0.4994859397411346,0.4775260686874389,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.950315535068512,0.6698146462440491,0.4700331091880798,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7442201972007751,0.3211804032325744,0.3096325099468231,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.6537619233131409,0.2164244651794433,1.000083327293396,284.83966064453125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1940612792969,284.837646484375,1.0,0.6210201382637024,1.0,1.0,0.0,1.0,-3.0770320892333984,3.077024459838867,7.493717475881567e-06,2.3265366554260254,0.9031161069869996,0.9031161069869996,0.0,223.460189819336,230.0,29706.060546875,-0.0,2838.239013671875,1.0,281.8582458496094,283.79754638671875,290.5802917480469,292.5665283203125,293.1499938964844,293.1499938964844,281.54998779296875,36036.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401074409484863,1.0,0.0,0.0,3.6681969165802,3.668221235275269,8.978392997960327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.80419921875,0.0,1553.779541015625,1895.4371337890625,0.0,2842.718994140625,0.9093530774116516,1.0,0.0,3.0,1.0,0.0
12070260,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.7471266984939575,0.330370545387268,0.3028334677219391,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015014648437,0.8511261940002441,0.4959690868854522,0.4746113419532776,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.9438164234161376,0.6685210466384888,0.469460517168045,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019897460937,0.7392331957817078,0.319387286901474,0.308306336402893,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.649131715297699,0.2151249796152115,0.9959378838539124,284.6015930175781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1692199707031,284.5995483398437,1.0,0.6219411492347717,1.0,1.0,0.0,1.0,-3.0635485649108887,3.0635411739349365,7.4283452704548836e-06,2.3164095878601074,0.8965052962303162,0.8965052962303162,0.0,228.1312561035156,233.0,30248.61328125,-0.0,2835.633544921875,1.0,281.5580139160156,283.53875732421875,290.5357971191406,292.56353759765625,293.1499938964844,293.1499938964844,281.8500061035156,36337.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561505675315857,1.0,0.0,0.0,3.6565136909484863,3.656538009643554,8.921290941543703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4443359375,0.0,1542.959716796875,1895.4371337890625,0.0,2992.908447265625,0.9069395661354064,1.0,0.0,3.0,1.0,0.0
12070320,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019287109375,0.7471266984939575,0.330370545387268,0.3028334677219391,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015014648437,0.8511261940002441,0.4959690868854522,0.4746113419532776,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.9438164234161376,0.6685210466384888,0.469460517168045,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019897460937,0.7392331957817078,0.319387286901474,0.308306336402893,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.649131715297699,0.2151249796152115,0.9959378838539124,284.6015930175781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1692199707031,284.5995483398437,1.0,0.6219411492347717,1.0,1.0,0.0,1.0,-3.0635485649108887,3.0635411739349365,7.4283452704548836e-06,2.3164095878601074,0.8965052962303162,0.8965052962303162,0.0,228.1312561035156,233.0,30248.61328125,-0.0,2835.633544921875,1.0,281.5580139160156,283.53875732421875,290.5357971191406,292.56353759765625,293.1499938964844,293.1499938964844,281.8500061035156,36337.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561505675315857,1.0,0.0,0.0,3.6565136909484863,3.656538009643554,8.921290941543703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.4443359375,0.0,1542.959716796875,1895.4371337890625,0.0,2992.908447265625,0.9069395661354064,1.0,0.0,3.0,1.0,0.0
12070380,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7432118058204651,0.329133003950119,0.30133056640625,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8466742038726807,0.4940552413463592,0.47239750623703,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9398303031921388,0.6695359945297241,0.4697059392929077,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7358446717262268,0.3186111748218536,0.3073359727859497,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6459046602249146,0.2144847959280014,0.9924429655075072,284.7997131347656,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1628112792969,284.8010559082031,1.0,0.6226216554641724,1.0,1.0,0.0,1.0,-3.0539889335632324,3.0539815425872803,7.381541308859596e-06,2.3089592456817627,0.8961206078529358,0.8961206078529358,0.0,231.3708648681641,221.0,29420.896484375,-0.0,2833.4140625,1.0,281.842041015625,283.7669372558594,290.3848876953125,292.284423828125,293.1499938964844,293.1499938964844,282.1499938964844,36230.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372451066970825,1.0,0.0,0.0,3.647000789642334,3.647024631500244,8.874931154423393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.2119140625,0.0,1531.557373046875,1895.4371337890625,0.0,2815.9873046875,0.9047765135765076,1.0,0.0,3.0,1.0,0.0
12070440,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7432118058204651,0.329133003950119,0.30133056640625,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8466742038726807,0.4940552413463592,0.47239750623703,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9398303031921388,0.6695359945297241,0.4697059392929077,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7358446717262268,0.3186111748218536,0.3073359727859497,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6459046602249146,0.2144847959280014,0.9924429655075072,284.7997131347656,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1628112792969,284.8010559082031,1.0,0.6226216554641724,1.0,1.0,0.0,1.0,-3.0539889335632324,3.0539815425872803,7.381541308859596e-06,2.3089592456817627,0.8961206078529358,0.8961206078529358,0.0,231.3708648681641,221.0,29420.896484375,-0.0,2833.4140625,1.0,281.842041015625,283.7669372558594,290.3848876953125,292.284423828125,293.1499938964844,293.1499938964844,282.1499938964844,36230.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372451066970825,1.0,0.0,0.0,3.647000789642334,3.647024631500244,8.874931154423393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.2119140625,0.0,1531.557373046875,1895.4371337890625,0.0,2815.9873046875,0.9047765135765076,1.0,0.0,3.0,1.0,0.0
12070500,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.744166910648346,0.3291480839252472,0.3010845780372619,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8476871848106384,0.493780106306076,0.4718500077724457,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.942088544368744,0.670843243598938,0.4703617393970489,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7368713617324829,0.3187282085418701,0.3072145581245422,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.646820604801178,0.2145706862211227,0.9918811321258544,284.96728515625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1661682128906,284.9765625,1.0,0.6213585138320923,1.0,1.0,0.0,1.0,-3.0529985427856445,3.0529911518096924,7.376683697657427e-06,2.308180093765259,0.8978585004806519,0.8978585004806519,0.0,229.75782775878903,221.0,28737.021484375,-0.0,2823.035888671875,1.0,282.09844970703125,283.9621887207031,290.3251037597656,292.1158752441406,293.1499938964844,293.1499938964844,282.1499938964844,36105.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227820992469788,1.0,0.0,0.0,3.64522647857666,3.645250558853149,8.866298344401002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.8271484375,0.0,1528.6507568359375,1895.4371337890625,0.0,2681.362548828125,0.9043421745300292,1.0,0.0,3.0,1.0,0.0
12070560,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7467502951622009,0.329457014799118,0.3011549115180969,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8505086302757263,0.4938374757766723,0.4716681838035583,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.94664865732193,0.6724796891212463,0.4713410437107086,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7394354343414307,0.3191167414188385,0.3073540925979614,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.6491963267326355,0.2149000018835067,0.9922893643379213,285.02362060546875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1726989746094,285.0250244140625,1.0,0.6196743845939636,1.0,1.0,0.0,1.0,-3.054696559906006,3.0546891689300537,7.384802302112803e-06,2.3094253540039062,0.8989624381065369,0.8989624381065369,0.0,226.45965576171875,209.0,28663.0390625,-0.0,2809.242919921875,1.0,282.14208984375,284.0177917480469,290.341552734375,292.1660461425781,293.1499938964844,293.1499938964844,282.45001220703125,36000.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144651651382446,1.0,0.0,0.0,3.646205186843872,3.646229267120361,8.871060117598972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.3876953125,0.0,1528.9569091796875,1895.4371337890625,0.0,2604.3720703125,0.9044492840766908,1.0,0.0,3.0,1.0,0.0
12070620,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7546029686927795,0.3305384218692779,0.3016310632228851,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8591951727867126,0.4945069849491119,0.4717515707015991,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.9589974284172058,0.6762264966964722,0.4735449850559234,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7471932768821716,0.3203785121440887,0.3080183863639831,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461853027344,0.6565499901771545,0.2160305082798004,0.9948806166648864,285.2470397949219,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1893920898437,285.24853515625,1.0,0.6154429316520691,1.0,1.0,0.0,1.0,-3.061928987503052,3.0619215965271,7.419778739858884e-06,2.3148787021636963,0.9047892093658448,0.9047892093658448,0.0,217.43028259277344,197.0,27962.40234375,-0.0,2776.516845703125,1.0,282.44158935546875,284.2666015625,290.3408508300781,292.114013671875,293.1499938964844,293.1499938964844,282.1499938964844,35725.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960590720176697,1.0,0.0,0.0,3.655667304992676,3.655691385269165,8.917161267163465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.19091796875,0.0,1537.4287109375,1895.4371337890625,0.0,2435.449951171875,0.9063804149627686,1.0,0.0,3.0,1.0,0.0
12070680,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7546029686927795,0.3305384218692779,0.3016310632228851,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8591951727867126,0.4945069849491119,0.4717515707015991,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.9589974284172058,0.6762264966964722,0.4735449850559234,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7471932768821716,0.3203785121440887,0.3080183863639831,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461853027344,0.6565499901771545,0.2160305082798004,0.9948806166648864,285.2470397949219,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1893920898437,285.24853515625,1.0,0.6154429316520691,1.0,1.0,0.0,1.0,-3.061928987503052,3.0619215965271,7.419778739858884e-06,2.3148787021636963,0.9047892093658448,0.9047892093658448,0.0,217.43028259277344,197.0,27962.40234375,-0.0,2776.516845703125,1.0,282.44158935546875,284.2666015625,290.3408508300781,292.114013671875,293.1499938964844,293.1499938964844,282.1499938964844,35725.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960590720176697,1.0,0.0,0.0,3.655667304992676,3.655691385269165,8.917161267163465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.19091796875,0.0,1537.4287109375,1895.4371337890625,0.0,2435.449951171875,0.9063804149627686,1.0,0.0,3.0,1.0,0.0
12070740,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7629393339157104,0.3299845457077026,0.3013036549091339,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8687049746513367,0.4935925304889679,0.4710721373558044,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.971028208732605,0.677381157875061,0.4746718108654022,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7557438611984253,0.3206388056278229,0.3082619607448578,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6647883057594299,0.2165425419807434,0.9966225028038024,285.0348205566406,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1873779296875,285.0328369140625,1.0,0.6102368831634521,1.0,1.0,0.0,1.0,-3.0644776821136475,3.064470052719116,7.432780421368079e-06,2.3170816898345947,0.904207170009613,0.904207170009613,0.0,207.7854461669922,185.0,28618.498046875,-0.0,2731.14013671875,1.0,282.1579284667969,284.0294189453125,290.4622802734375,292.350341796875,293.1499938964844,293.1499938964844,281.8500061035156,35853.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145893812179565,1.0,0.0,0.0,3.662080764770508,3.662104845046997,8.948476306613884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.84423828125,0.0,1545.5472412109375,1895.4371337890625,0.0,2605.51953125,0.9078682065010072,1.0,0.0,3.0,1.0,0.0
12070800,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7629393339157104,0.3299845457077026,0.3013036549091339,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8687049746513367,0.4935925304889679,0.4710721373558044,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.971028208732605,0.677381157875061,0.4746718108654022,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7557438611984253,0.3206388056278229,0.3082619607448578,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6647883057594299,0.2165425419807434,0.9966225028038024,285.0348205566406,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1873779296875,285.0328369140625,1.0,0.6102368831634521,1.0,1.0,0.0,1.0,-3.0644776821136475,3.064470052719116,7.432780421368079e-06,2.3170816898345947,0.904207170009613,0.904207170009613,0.0,207.7854461669922,185.0,28618.498046875,-0.0,2731.14013671875,1.0,282.1579284667969,284.0294189453125,290.4622802734375,292.350341796875,293.1499938964844,293.1499938964844,281.8500061035156,35853.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145893812179565,1.0,0.0,0.0,3.662080764770508,3.662104845046997,8.948476306613884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.84423828125,0.0,1545.5472412109375,1895.4371337890625,0.0,2605.51953125,0.9078682065010072,1.0,0.0,3.0,1.0,0.0
12070860,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.7694442868232727,0.3277061283588409,0.2992818653583526,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8765701055526733,0.4908048808574676,0.4685149788856506,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.9802811145782472,0.676167905330658,0.4739300608634949,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.762849748134613,0.3194464147090912,0.307128757238388,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6715217232704163,0.215851679444313,0.993302583694458,284.7948913574219,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1684265136719,284.7926330566406,1.0,0.6035590767860413,1.0,1.0,0.0,1.0,-3.0527384281158447,3.0527310371398926,7.376427674898878e-06,2.3084139823913574,0.900165855884552,0.900165855884552,0.0,198.7401580810547,173.0,29175.064453125,-0.0,2660.966552734375,1.0,281.8583068847656,283.7679443359375,290.4647521972656,292.4185485839844,293.1499938964844,293.1499938964844,281.54998779296875,36101.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362280130386353,1.0,0.0,0.0,3.659147500991821,3.659171581268311,8.93414778602164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.294921875,0.0,1544.129638671875,1895.4371337890625,0.0,2806.494384765625,0.9073718190193176,1.0,0.0,3.0,1.0,0.0
12070920,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.7694442868232727,0.3277061283588409,0.2992818653583526,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8765701055526733,0.4908048808574676,0.4685149788856506,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.9802811145782472,0.676167905330658,0.4739300608634949,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.762849748134613,0.3194464147090912,0.307128757238388,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6715217232704163,0.215851679444313,0.993302583694458,284.7948913574219,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1684265136719,284.7926330566406,1.0,0.6035590767860413,1.0,1.0,0.0,1.0,-3.0527384281158447,3.0527310371398926,7.376427674898878e-06,2.3084139823913574,0.900165855884552,0.900165855884552,0.0,198.7401580810547,173.0,29175.064453125,-0.0,2660.966552734375,1.0,281.8583068847656,283.7679443359375,290.4647521972656,292.4185485839844,293.1499938964844,293.1499938964844,281.54998779296875,36101.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362280130386353,1.0,0.0,0.0,3.659147500991821,3.659171581268311,8.93414778602164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.294921875,0.0,1544.129638671875,1895.4371337890625,0.0,2806.494384765625,0.9073718190193176,1.0,0.0,3.0,1.0,0.0
12070980,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7753872871398926,0.3245158791542053,0.2962933480739593,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.8840082883834839,0.4869302213191986,0.4647764265537262,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.98842853307724,0.6736860275268555,0.4721717238426208,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.7694453597068787,0.3172957599163055,0.304977685213089,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55242919921875,0.6774610280990601,0.2142432779073715,0.9854865074157716,284.5511474609375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1431884765625,284.5487976074219,1.0,0.5954673886299133,1.0,1.0,0.0,1.0,-3.030557632446289,3.030550479888916,7.269899015227565e-06,2.291759967803955,0.8928486704826355,0.8928486704826355,0.0,189.5828857421875,161.0,29632.33203125,-0.0,2570.796875,1.0,281.5580749511719,283.50518798828125,290.4219055175781,292.412841796875,293.1499938964844,293.1499938964844,281.8500061035156,36416.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516557812690735,1.0,0.0,0.0,3.644589424133301,3.64461350440979,8.8631998096389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.9755859375,0.0,1530.26708984375,1895.4371337890625,0.0,2950.781494140625,0.9043266177177428,1.0,0.0,3.0,1.0,0.0
12071040,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7753872871398926,0.3245158791542053,0.2962933480739593,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.8840082883834839,0.4869302213191986,0.4647764265537262,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.98842853307724,0.6736860275268555,0.4721717238426208,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516357421875,0.7694453597068787,0.3172957599163055,0.304977685213089,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55242919921875,0.6774610280990601,0.2142432779073715,0.9854865074157716,284.5511474609375,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1431884765625,284.5487976074219,1.0,0.5954673886299133,1.0,1.0,0.0,1.0,-3.030557632446289,3.030550479888916,7.269899015227565e-06,2.291759967803955,0.8928486704826355,0.8928486704826355,0.0,189.5828857421875,161.0,29632.33203125,-0.0,2570.796875,1.0,281.5580749511719,283.50518798828125,290.4219055175781,292.412841796875,293.1499938964844,293.1499938964844,281.8500061035156,36416.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516557812690735,1.0,0.0,0.0,3.644589424133301,3.64461350440979,8.8631998096389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.9755859375,0.0,1530.26708984375,1895.4371337890625,0.0,2950.781494140625,0.9043266177177428,1.0,0.0,3.0,1.0,0.0
12071100,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7790837287902832,0.3234024345874786,0.2948187589645386,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.8885214924812317,0.4854231178760528,0.4628730118274688,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69598388671875,0.992929995059967,0.6731685996055603,0.4713244140148163,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.7733832597732544,0.3164547681808471,0.3038107752799988,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.6809160113334656,0.2135401517152786,0.9809086918830872,284.6946105957031,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.1351318359375,284.7030334472656,1.0,0.5910495519638062,1.0,1.0,0.0,1.0,-3.0185625553131104,3.018555164337158,7.212272521428531e-06,2.2826058864593506,0.8925079703330994,0.8925079703330994,0.0,184.55886840820312,161.0,28874.1796875,-0.0,2522.178466796875,1.0,281.8009338378906,283.67926025390625,290.3003845214844,292.14727783203125,293.1499938964844,293.1499938964844,281.8500061035156,36372.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406186103820801,1.0,0.0,0.0,3.637112855911255,3.637136697769165,8.826871749079146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.87158203125,0.0,1521.6578369140625,1895.4371337890625,0.0,2847.495361328125,0.9026980400085448,1.0,0.0,3.0,1.0,0.0
12071160,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7846884727478027,0.3228681087493896,0.2939367294311523,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.8950077295303345,0.4845059812068939,0.4615804553031921,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.744140625,0.9986955523490906,0.6734611988067627,0.4710615873336792,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.7790294885635376,0.316025048494339,0.303036481142044,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.6859155297279358,0.2131392210721969,0.9775403738021852,284.74395751953125,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1325988769531,284.7449645996094,1.0,0.5866789817810059,1.0,1.0,0.0,1.0,-3.010524272918701,3.010517120361328,7.17377179171308e-06,2.2764663696289062,0.8916745781898499,0.8916745781898499,0.0,178.7794952392578,149.0,28719.96875,-0.0,2477.50830078125,1.0,281.8424377441406,283.729736328125,290.2689208984375,292.12744140625,293.1499938964844,293.1499938964844,282.1499938964844,36315.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314554691314697,1.0,0.0,0.0,3.631876230239868,3.631900310516357,8.801473541097948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.1318359375,0.0,1515.448486328125,1895.4371337890625,0.0,2761.9990234375,0.9014544486999512,1.0,0.0,3.0,1.0,0.0
12071220,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7956536412239075,0.322637677192688,0.2931574881076813,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9074963331222534,0.4836011826992035,0.4601016938686371,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.6774685978889465,0.4536963403224945,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7899476885795593,0.3158389031887054,0.3023029565811157,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6956039071083069,0.2128823399543762,0.9738917350769044,284.9518127441406,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.14111328125,284.9523010253906,1.0,0.577136218547821,1.0,1.0,0.0,1.0,-2.9834017753601074,2.9833946228027344,7.043955974950222e-06,2.2554564476013184,0.8934133052825928,0.8934133052825928,0.0,168.42506408691406,137.0,27754.466796875,-0.0,2373.259521484375,1.0,282.1414489746094,283.9674072265625,290.2238464355469,291.9979858398437,293.1499938964844,293.1499938964844,282.45001220703125,36099.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066802024841309,1.0,0.0,0.0,3.627516508102417,3.627540349960327,8.780355074122781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.22705078125,0.0,1509.0411376953125,1895.4371337890625,0.0,2532.655517578125,0.9003365635871887,1.0,0.0,3.0,1.0,0.0
12071280,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7956536412239075,0.322637677192688,0.2931574881076813,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9074963331222534,0.4836011826992035,0.4601016938686371,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.6774685978889465,0.4536963403224945,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7899476885795593,0.3158389031887054,0.3023029565811157,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6956039071083069,0.2128823399543762,0.9738917350769044,284.9518127441406,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.14111328125,284.9523010253906,1.0,0.577136218547821,1.0,1.0,0.0,1.0,-2.9834017753601074,2.9833946228027344,7.043955974950222e-06,2.2554564476013184,0.8934133052825928,0.8934133052825928,0.0,168.42506408691406,137.0,27754.466796875,-0.0,2373.259521484375,1.0,282.1414489746094,283.9674072265625,290.2238464355469,291.9979858398437,293.1499938964844,293.1499938964844,282.45001220703125,36099.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066802024841309,1.0,0.0,0.0,3.627516508102417,3.627540349960327,8.780355074122781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.22705078125,0.0,1509.0411376953125,1895.4371337890625,0.0,2532.655517578125,0.9003365635871887,1.0,0.0,3.0,1.0,0.0
12071340,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8088488578796387,0.3230597674846649,0.2930657565593719,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.9238491058349608,0.4834413528442383,0.4594402015209198,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.9990000128746032,0.6861381530761719,0.4322076141834259,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8030878901481628,0.3162053525447845,0.3021729290485382,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.7073867917060852,0.2131728827953338,0.972892999649048,285.1575012207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.17388916015625,285.1581420898437,1.0,0.5669054388999939,1.0,1.0,0.0,1.0,-2.9536938667297363,2.9536869525909424,6.906004273332656e-06,2.2337231636047363,0.8972322344779968,0.8972322344779968,0.0,157.79531860351562,140.0,26795.796875,-0.0,2267.436279296875,1.0,282.441650390625,284.2028503417969,290.217041015625,291.9257507324219,293.1499938964844,293.1499938964844,282.75,35872.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849809527397156,1.0,0.0,0.0,3.6317334175109854,3.631757259368897,8.800780619822035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.125,0.0,1511.988037109375,1895.4371337890625,0.0,2334.974365234375,0.9011189937591552,1.0,0.0,3.0,1.0,0.0
12071400,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8088488578796387,0.3230597674846649,0.2930657565593719,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.9238491058349608,0.4834413528442383,0.4594402015209198,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.9990000128746032,0.6861381530761719,0.4322076141834259,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.8030878901481628,0.3162053525447845,0.3021729290485382,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.7073867917060852,0.2131728827953338,0.972892999649048,285.1575012207031,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.17388916015625,285.1581420898437,1.0,0.5669054388999939,1.0,1.0,0.0,1.0,-2.9536938667297363,2.9536869525909424,6.906004273332656e-06,2.2337231636047363,0.8972322344779968,0.8972322344779968,0.0,157.79531860351562,140.0,26795.796875,-0.0,2267.436279296875,1.0,282.441650390625,284.2028503417969,290.217041015625,291.9257507324219,293.1499938964844,293.1499938964844,282.75,35872.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849809527397156,1.0,0.0,0.0,3.6317334175109854,3.631757259368897,8.800780619822035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.125,0.0,1511.988037109375,1895.4371337890625,0.0,2334.974365234375,0.9011189937591552,1.0,0.0,3.0,1.0,0.0
12071460,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.8140405416488647,0.3234293758869171,0.2931830585002899,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.9306821823120116,0.4835388958454132,0.459299772977829,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.9990000128746032,0.6914470195770264,0.4239789247512817,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.8084396719932556,0.3165332078933716,0.3022765815258026,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.7121939659118652,0.2134916484355926,0.9733416438102722,285.3218078613281,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.19696044921875,285.330322265625,1.0,0.5636864304542542,1.0,1.0,0.0,1.0,-2.944420337677002,2.944413423538208,6.862307145638624e-06,2.226531505584717,0.9008492827415466,0.9008492827415466,0.0,153.91510009765625,140.0,26064.03125,-0.0,2231.599365234375,1.0,282.7016906738281,284.3959350585937,290.1861267089844,291.8033752441406,293.1499938964844,293.1499938964844,282.75,35727.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722721099853516,1.0,0.0,0.0,3.637303113937378,3.637326955795288,8.827796591504011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.5673828125,0.0,1517.0592041015625,1895.4371337890625,0.0,2221.04150390625,0.9023059606552124,1.0,0.0,3.0,1.0,0.0
12071520,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.8179216384887695,0.3238586783409118,0.2934900224208832,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.9357951283454896,0.4837409555912018,0.4593964219093323,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.9990000128746032,0.696216881275177,0.4181223213672638,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.8123757243156433,0.316923975944519,0.3025439083576202,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670654296875,0.7157589197158813,0.2138870358467102,0.9745513796806335,285.36773681640625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.2182006835937,285.3687744140625,1.0,0.5615764856338501,1.0,1.0,0.0,1.0,-2.939634084701538,2.9396274089813232,6.8399440351640806e-06,2.2228801250457764,0.9034419655799866,0.9034419655799866,0.0,151.2814178466797,143.0,25957.529296875,-0.0,2210.020263671875,1.0,282.7414855957031,284.4409484863281,290.2162170410156,291.8711853027344,293.1499938964844,293.1499938964844,282.45001220703125,35629.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669184803962708,1.0,0.0,0.0,3.6449151039123535,3.644938945770264,8.864782898854173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.7275390625,0.0,1524.75341796875,1895.4371337890625,0.0,2173.5234375,0.9039011001586914,1.0,0.0,3.0,1.0,0.0
12071580,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8211713433265686,0.322864294052124,0.2930705547332763,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.940184772014618,0.4822825193405151,0.4585297405719757,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9990000128746032,0.7024585604667664,0.4122848510742187,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8159358501434326,0.3164338767528534,0.3024142980575561,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.7191469073295593,0.2138053625822067,0.9752065539360046,285.1463623046875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2323303222656,285.14410400390625,1.0,0.5590220093727112,1.0,1.0,0.0,1.0,-2.9317030906677246,2.9316961765289307,6.803401447541546e-06,2.217024326324463,0.902726113796234,0.902726113796234,0.0,148.55947875976562,146.0,26513.208984375,-0.0,2182.61181640625,1.0,282.4579772949219,284.1964111328125,290.3383483886719,292.1006164550781,293.1499938964844,293.1499938964844,282.1499938964844,35803.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858569025993347,1.0,0.0,0.0,3.653377532958984,3.6534016132354736,8.905994377528259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.0341796875,0.0,1535.454833984375,1895.4371337890625,0.0,2342.8818359375,0.9058783054351808,1.0,0.0,3.0,1.0,0.0
12071640,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.8211713433265686,0.322864294052124,0.2930705547332763,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.940184772014618,0.4822825193405151,0.4585297405719757,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.9990000128746032,0.7024585604667664,0.4122848510742187,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8159358501434326,0.3164338767528534,0.3024142980575561,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.7191469073295593,0.2138053625822067,0.9752065539360046,285.1463623046875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2323303222656,285.14410400390625,1.0,0.5590220093727112,1.0,1.0,0.0,1.0,-2.9317030906677246,2.9316961765289307,6.803401447541546e-06,2.217024326324463,0.902726113796234,0.902726113796234,0.0,148.55947875976562,146.0,26513.208984375,-0.0,2182.61181640625,1.0,282.4579772949219,284.1964111328125,290.3383483886719,292.1006164550781,293.1499938964844,293.1499938964844,282.1499938964844,35803.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858569025993347,1.0,0.0,0.0,3.653377532958984,3.6534016132354736,8.905994377528259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.0341796875,0.0,1535.454833984375,1895.4371337890625,0.0,2342.8818359375,0.9058783054351808,1.0,0.0,3.0,1.0,0.0
12071700,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8204566836357117,0.321709007024765,0.2922447919845581,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.939321219921112,0.4808389246463775,0.4574124217033386,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9990000128746032,0.7038694024085999,0.4122686386108398,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8154599070549011,0.3156388998031616,0.3018485605716705,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7188095450401306,0.2133130878210067,0.973727822303772,284.9690856933594,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.2269592285156,284.9584350585937,1.0,0.5583065748214722,1.0,1.0,0.0,1.0,-2.9268908500671387,2.9268839359283447,6.781259799026884e-06,2.213463544845581,0.9001914262771606,0.9001914262771606,0.0,148.3432159423828,146.0,27077.83984375,-0.0,2173.213134765625,1.0,282.2013244628906,283.9937744140625,290.3802185058594,292.24468994140625,293.1499938964844,293.1499938964844,282.1499938964844,35960.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003527522087097,1.0,0.0,0.0,3.653731107711792,3.653755187988281,8.907718438422307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.89990234375,0.0,1537.02490234375,1895.4371337890625,0.0,2474.650390625,0.9060171842575072,1.0,0.0,3.0,1.0,0.0
12071760,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8184508681297302,0.3202537000179291,0.2910513579845428,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9367667436599731,0.4790496826171875,0.4558692276477813,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.7043089866638184,0.4137981534004211,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8137224912643433,0.3145574927330017,0.3009559512138366,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7173022627830505,0.212552785873413,0.9709342122077942,284.9035339355469,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.21539306640625,284.9013671875,1.0,0.557794451713562,1.0,1.0,0.0,1.0,-2.921009063720703,2.9210023880004883,6.754215064574964e-06,2.209097385406494,0.8981157541275024,0.8981157541275024,0.0,148.70587158203125,149.0,27053.59375,-0.0,2164.88623046875,1.0,282.1578674316406,283.9327392578125,290.341796875,292.1670837402344,293.1499938964844,293.1499938964844,282.45001220703125,36101.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808132529258728,1.0,0.0,0.0,3.6506175994873047,3.650641679763794,8.892543519323226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.99267578125,0.0,1534.6173095703125,1895.4371337890625,0.0,2546.006591796875,0.9054567813873292,1.0,0.0,3.0,1.0,0.0
12071820,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.814739465713501,0.3187931478023529,0.2893692255020141,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.9317449927330016,0.4768826365470886,0.4534405171871185,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9990000128746032,0.7058811187744141,0.4173440337181091,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8102092146873474,0.3132882714271545,0.2995190620422363,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7140854597091675,0.2115387320518493,0.9657934308052064,285.1007385253906,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2054748535156,285.1019897460937,1.0,0.5574056506156921,1.0,1.0,0.0,1.0,-2.9124135971069336,2.9124069213867188,6.714570645272033e-06,2.202618360519409,0.8992793560028076,0.8992793560028076,0.0,149.7705841064453,152.0,26262.8828125,-0.0,2155.4296875,1.0,282.4419860839844,284.1591491699219,290.1819152832031,291.8924255371094,293.1499938964844,293.1499938964844,282.75,36015.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924135327339172,1.0,0.0,0.0,3.6492671966552734,3.649291276931762,8.885965598892653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.68310546875,0.0,1532.468994140625,1895.4371337890625,0.0,2402.2763671875,0.9051287174224854,1.0,0.0,3.0,1.0,0.0
12071880,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.814739465713501,0.3187931478023529,0.2893692255020141,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.9317449927330016,0.4768826365470886,0.4534405171871185,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.9990000128746032,0.7058811187744141,0.4173440337181091,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8102092146873474,0.3132882714271545,0.2995190620422363,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.7140854597091675,0.2115387320518493,0.9657934308052064,285.1007385253906,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2054748535156,285.1019897460937,1.0,0.5574056506156921,1.0,1.0,0.0,1.0,-2.9124135971069336,2.9124069213867188,6.714570645272033e-06,2.202618360519409,0.8992793560028076,0.8992793560028076,0.0,149.7705841064453,152.0,26262.8828125,-0.0,2155.4296875,1.0,282.4419860839844,284.1591491699219,290.1819152832031,291.8924255371094,293.1499938964844,293.1499938964844,282.75,36015.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924135327339172,1.0,0.0,0.0,3.6492671966552734,3.649291276931762,8.885965598892653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.68310546875,0.0,1532.468994140625,1895.4371337890625,0.0,2402.2763671875,0.9051287174224854,1.0,0.0,3.0,1.0,0.0
12071940,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.8127070069313049,0.3185401856899261,0.288979023694992,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.9286354184150696,0.47605961561203,0.4524591863155365,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.9990000128746032,0.7085718512535095,0.4200319647789001,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.8081166744232178,0.3130095601081848,0.2991040647029876,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.7121236324310303,0.21125528216362,0.963996648788452,285.322021484375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2087097167969,285.3234558105469,1.0,0.5579760670661926,1.0,1.0,0.0,1.0,-2.9113306999206543,2.9113240242004395,6.7097353166900575e-06,2.2018702030181885,0.903164565563202,0.903164565563202,0.0,150.8301239013672,155.0,25516.6171875,-0.0,2158.84033203125,1.0,282.7416076660156,284.40704345703125,290.1249389648437,291.7613220214844,293.1499938964844,293.1499938964844,282.45001220703125,35827.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694916129112244,1.0,0.0,0.0,3.6551008224487305,3.65512490272522,8.914397540138452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.8203125,0.0,1537.55908203125,1895.4371337890625,0.0,2196.32470703125,0.9063124060630798,1.0,0.0,3.0,1.0,0.0
