time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072000,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32177734375,0.8127070069313049,0.3185401856899261,0.288979023694992,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.9286354184150696,0.47605961561203,0.4524591863155365,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.9990000128746032,0.7085718512535095,0.4200319647789001,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.8081166744232178,0.3130095601081848,0.2991040647029876,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.7121236324310303,0.21125528216362,0.963996648788452,285.322021484375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2087097167969,285.3234558105469,1.0,0.5579760670661926,1.0,1.0,0.0,1.0,-2.9113306999206543,2.9113240242004395,6.7097353166900575e-06,2.2018702030181885,0.903164565563202,0.903164565563202,0.0,150.8301239013672,155.0,25516.6171875,-0.0,2158.84033203125,1.0,282.7416076660156,284.40704345703125,290.1249389648437,291.7613220214844,293.1499938964844,293.1499938964844,282.45001220703125,35827.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694916129112244,1.0,0.0,0.0,3.6551008224487305,3.65512490272522,8.914397540138452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.8203125,0.0,1537.55908203125,1895.4371337890625,0.0,2196.32470703125,0.9063124060630798,1.0,0.0,3.0,1.0,0.0
12072060,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.8088189363479614,0.3168510496616363,0.2880353629589081,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9233726859092712,0.4738751351833343,0.4510058164596557,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.9990000128746032,0.7089354395866394,0.4248361587524414,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8044096231460571,0.3118487000465393,0.2984501123428345,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7087872624397278,0.2103840857744217,0.9617136716842652,285.1070861816406,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1933898925781,285.1051025390625,1.0,0.55911785364151,1.0,1.0,0.0,1.0,-2.9107003211975098,2.910693645477295,6.7073924583382905e-06,2.2016468048095703,0.9001339077949524,0.9001339077949524,0.0,152.80674743652344,158.0,26109.296875,-0.0,2167.567626953125,1.0,282.4579162597656,284.1687316894531,290.24322509765625,291.9787292480469,293.1499938964844,293.1499938964844,282.1499938964844,36031.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837361097335815,1.0,0.0,0.0,3.655099391937256,3.655123472213745,8.914391287362378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.21875,0.0,1539.0860595703125,1895.4371337890625,0.0,2323.748779296875,0.906418800354004,1.0,0.0,3.0,1.0,0.0
12072120,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.8088189363479614,0.3168510496616363,0.2880353629589081,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9233726859092712,0.4738751351833343,0.4510058164596557,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.9990000128746032,0.7089354395866394,0.4248361587524414,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8044096231460571,0.3118487000465393,0.2984501123428345,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.7087872624397278,0.2103840857744217,0.9617136716842652,285.1070861816406,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1933898925781,285.1051025390625,1.0,0.55911785364151,1.0,1.0,0.0,1.0,-2.9107003211975098,2.910693645477295,6.7073924583382905e-06,2.2016468048095703,0.9001339077949524,0.9001339077949524,0.0,152.80674743652344,158.0,26109.296875,-0.0,2167.567626953125,1.0,282.4579162597656,284.1687316894531,290.24322509765625,291.9787292480469,293.1499938964844,293.1499938964844,282.1499938964844,36031.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837361097335815,1.0,0.0,0.0,3.655099391937256,3.655123472213745,8.914391287362378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.21875,0.0,1539.0860595703125,1895.4371337890625,0.0,2323.748779296875,0.906418800354004,1.0,0.0,3.0,1.0,0.0
12072180,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8012559413909912,0.3137078583240509,0.2856156527996063,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.91414612531662,0.4700989127159118,0.4479107558727264,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.7059955596923828,0.4330747425556183,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7974290251731873,0.3094715178012848,0.2965973615646362,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7022754549980164,0.2085039615631103,0.9549856781959534,284.8697509765625,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1579895019531,284.8676452636719,1.0,0.5601447820663452,1.0,1.0,0.0,1.0,-2.903665065765381,2.903658390045166,6.675524673482869e-06,2.196559190750122,0.8932234644889832,0.8932234644889832,0.0,155.97398376464844,161.0,26658.69921875,-0.0,2171.1923828125,1.0,282.1584167480469,283.9109802246094,290.25653076171875,292.0543212890625,293.1499938964844,293.1499938964844,282.45001220703125,36354.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039679527282715,1.0,0.0,0.0,3.642980575561523,3.6430044174194336,8.85537531303271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.43212890625,0.0,1528.0174560546875,1895.4371337890625,0.0,2507.758544921875,0.9039222598075868,1.0,0.0,3.0,1.0,0.0
12072240,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8012559413909912,0.3137078583240509,0.2856156527996063,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.91414612531662,0.4700989127159118,0.4479107558727264,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.7059955596923828,0.4330747425556183,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7974290251731873,0.3094715178012848,0.2965973615646362,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7022754549980164,0.2085039615631103,0.9549856781959534,284.8697509765625,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1579895019531,284.8676452636719,1.0,0.5601447820663452,1.0,1.0,0.0,1.0,-2.903665065765381,2.903658390045166,6.675524673482869e-06,2.196559190750122,0.8932234644889832,0.8932234644889832,0.0,155.97398376464844,161.0,26658.69921875,-0.0,2171.1923828125,1.0,282.1584167480469,283.9109802246094,290.25653076171875,292.0543212890625,293.1499938964844,293.1499938964844,282.45001220703125,36354.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039679527282715,1.0,0.0,0.0,3.642980575561523,3.6430044174194336,8.85537531303271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.43212890625,0.0,1528.0174560546875,1895.4371337890625,0.0,2507.758544921875,0.9039222598075868,1.0,0.0,3.0,1.0,0.0
12072300,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7972660660743713,0.3124922811985016,0.2843250930309295,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9094418883323668,0.4685152173042297,0.446223646402359,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7045230865478516,0.4374391138553619,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7937020063400269,0.3084412515163421,0.2955252528190613,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6987041234970093,0.2076083123683929,0.9508234858512878,285.01715087890625,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1434936523437,285.0264587402344,1.0,0.5605749487876892,1.0,1.0,0.0,1.0,-2.8990366458892822,2.8990299701690674,6.654347998846788e-06,2.1930978298187256,0.8929367661476135,0.8929367661476135,0.0,157.6343536376953,161.0,25975.302734375,-0.0,2171.474365234375,1.0,282.40093994140625,284.08868408203125,290.1364440917969,291.8039245605469,293.1499938964844,293.1499938964844,282.45001220703125,36321.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950837016105652,1.0,0.0,0.0,3.636409282684326,3.636433362960816,8.823457733342366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.22998046875,0.0,1520.4970703125,1895.4371337890625,0.0,2426.564208984375,0.9025015234947203,1.0,0.0,3.0,1.0,0.0
12072360,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7944179773330688,0.3117826282978058,0.2835734486579895,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9060443639755248,0.4674516022205353,0.445093959569931,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.7036447525024414,0.440855324268341,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7909381985664368,0.3077786266803741,0.2948216199874878,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.6959844827651978,0.206974908709526,0.9477845430374146,285.070556640625,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1353454589844,285.07183837890625,1.0,0.5610793828964233,1.0,1.0,0.0,1.0,-2.896378993988037,2.8963723182678223,6.642209882556927e-06,2.191112995147705,0.8920614719390869,0.8920614719390869,0.0,158.98947143554688,164.0,25866.0859375,-0.0,2173.619873046875,1.0,282.44244384765625,284.1416931152344,290.1024169921875,291.78717041015625,293.1499938964844,293.1499938964844,282.75,36277.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876054644584656,1.0,0.0,0.0,3.631813764572144,3.6318376064300537,8.80117056567542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.4609375,0.0,1515.095947265625,1895.4371337890625,0.0,2358.6865234375,0.9014089107513428,1.0,0.0,3.0,1.0,0.0
12072420,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.7904226183891296,0.3111504912376404,0.2828743457794189,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.9012470841407776,0.4662037491798401,0.443752259016037,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.9990000128746032,0.7031271457672119,0.4462762773036957,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.7869626879692078,0.3071239590644836,0.2940937578678131,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.6920222043991089,0.2062485069036483,0.9441705346107484,285.2935791015625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.12939453125,285.29510498046875,1.0,0.5623734593391418,1.0,1.0,0.0,1.0,-2.8952174186706543,2.8952107429504395,6.637085334659787e-06,2.190325736999512,0.8935781717300415,0.8935781717300415,0.0,161.30099487304688,152.0,25107.447265625,-0.0,2183.047607421875,1.0,282.7414245605469,284.3922119140625,290.0473022460937,291.658203125,293.1499938964844,293.1499938964844,283.04998779296875,36091.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644161581993103,1.0,0.0,0.0,3.627809047698975,3.6278328895568848,8.781772180554981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.35986328125,0.0,1509.29736328125,1895.4371337890625,0.0,2151.417724609375,0.9003929495811462,1.0,0.0,3.0,1.0,0.0
12072480,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.7904226183891296,0.3111504912376404,0.2828743457794189,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.9012470841407776,0.4662037491798401,0.443752259016037,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.9990000128746032,0.7031271457672119,0.4462762773036957,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.7869626879692078,0.3071239590644836,0.2940937578678131,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.6920222043991089,0.2062485069036483,0.9441705346107484,285.2935791015625,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.12939453125,285.29510498046875,1.0,0.5623734593391418,1.0,1.0,0.0,1.0,-2.8952174186706543,2.8952107429504395,6.637085334659787e-06,2.190325736999512,0.8935781717300415,0.8935781717300415,0.0,161.30099487304688,152.0,25107.447265625,-0.0,2183.047607421875,1.0,282.7414245605469,284.3922119140625,290.0473022460937,291.658203125,293.1499938964844,293.1499938964844,283.04998779296875,36091.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644161581993103,1.0,0.0,0.0,3.627809047698975,3.6278328895568848,8.781772180554981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.35986328125,0.0,1509.29736328125,1895.4371337890625,0.0,2151.417724609375,0.9003929495811462,1.0,0.0,3.0,1.0,0.0
12072540,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.7934314012527466,0.3110730648040771,0.2826180458068847,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.904438614845276,0.4656079113483429,0.4429786801338196,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.9990000128746032,0.7048003077507019,0.4409634470939636,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.789906919002533,0.3069863021373749,0.2937746942043304,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.6944496035575867,0.2059956938028335,0.9421507120132446,285.5117492675781,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1354675292969,285.5127868652344,1.0,0.5589686036109924,1.0,1.0,0.0,1.0,-2.884796619415283,2.8847899436950684,6.590189059352269e-06,2.182804107666016,0.89744633436203,0.89744633436203,0.0,158.55296325683594,155.0,24295.990234375,-0.0,2151.68798828125,1.0,283.0414123535156,284.63739013671875,290.036865234375,291.5916442871094,293.1499938964844,293.1499938964844,283.1499938964844,35865.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438822984695435,1.0,0.0,0.0,3.6322813034057617,3.6323049068450928,8.803436344351212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.66357421875,0.0,1512.5413818359375,1895.4371337890625,0.0,1972.7625732421875,0.8992368578910828,1.0,0.0,3.0,1.0,0.0
12072600,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.7934314012527466,0.3110730648040771,0.2826180458068847,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.904438614845276,0.4656079113483429,0.4429786801338196,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.9990000128746032,0.7048003077507019,0.4409634470939636,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.789906919002533,0.3069863021373749,0.2937746942043304,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.6944496035575867,0.2059956938028335,0.9421507120132446,285.5117492675781,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1354675292969,285.5127868652344,1.0,0.5589686036109924,1.0,1.0,0.0,1.0,-2.884796619415283,2.8847899436950684,6.590189059352269e-06,2.182804107666016,0.89744633436203,0.89744633436203,0.0,158.55296325683594,155.0,24295.990234375,-0.0,2151.68798828125,1.0,283.0414123535156,284.63739013671875,290.036865234375,291.5916442871094,293.1499938964844,293.1499938964844,283.1499938964844,35865.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438822984695435,1.0,0.0,0.0,3.6322813034057617,3.6323049068450928,8.803436344351212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.66357421875,0.0,1512.5413818359375,1895.4371337890625,0.0,1972.7625732421875,0.8992368578910828,1.0,0.0,3.0,1.0,0.0
12072660,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.7944725155830383,0.3109336197376251,0.2825166583061218,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.9054988026618958,0.4651807844638824,0.4425975978374481,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.9990000128746032,0.7065847516059875,0.439124584197998,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.7909463047981262,0.3068784773349762,0.2936729788780212,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.695321798324585,0.2058857977390289,0.9415379762649536,285.5782470703125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1422119140625,285.58038330078125,1.0,0.5581631064414978,1.0,1.0,0.0,1.0,-2.881136178970337,2.881129741668701,6.573357040906558e-06,2.1799802780151367,0.8995528817176819,0.8995528817176819,0.0,157.59584045410156,155.0,23994.337890625,-0.0,2140.7734375,1.0,283.1371459960937,284.7153015136719,290.05633544921875,291.5970764160156,293.1499938964844,293.1499938964844,283.1499938964844,35502.76171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388091683387756,1.0,0.0,0.0,3.622553586959839,3.622577428817749,8.75634668773273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.8994140625,0.0,1499.154541015625,1895.4371337890625,0.0,1929.443359375,0.8984642624855042,1.0,0.0,3.0,1.0,0.0
12072720,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.7945404052734375,0.3107407987117767,0.2823993861675262,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.9054928421974182,0.4647978544235229,0.4422955513000488,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.9990000128746032,0.7075768709182739,0.4388330578804016,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.7910396456718445,0.3067368865013122,0.2935789823532104,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877380371094,0.6953825354576111,0.205775499343872,0.9411441683769226,285.58795166015625,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.14532470703125,285.58819580078125,1.0,0.5579001307487488,1.0,1.0,0.0,1.0,-2.8796944618225098,2.879687786102295,6.5668859861034434e-06,2.1789379119873047,0.9005908966064453,0.9005908966064453,0.0,157.4099578857422,158.0,23942.212890625,-0.0,2137.417236328125,1.0,283.1468200683594,284.7257995605469,290.077392578125,291.6330261230469,293.1499938964844,293.1499938964844,283.04998779296875,35393.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386309504508972,1.0,0.0,0.0,3.621925592422485,3.621949195861816,8.753310680731374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.662109375,0.0,1497.65380859375,1895.4371337890625,0.0,1927.9278564453125,0.90022212266922,1.0,0.0,3.0,1.0,0.0
12072780,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.7923578023910522,0.3093888759613037,0.2814891040325165,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.9029656648635864,0.4629441797733307,0.4408815205097198,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.7082024812698364,0.4409378468990326,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.7890962958335876,0.3057259321212768,0.2928796708583832,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.6935601830482483,0.2050217390060424,0.9387099742889404,285.5044250488281,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.1402282714844,285.50323486328125,1.0,0.5578947067260742,1.0,1.0,0.0,1.0,-2.8756654262542725,2.8756589889526367,6.548908459080849e-06,2.176064968109131,0.9007189869880676,0.9007189869880676,0.0,158.15130615234375,161.0,24072.27734375,-0.0,2134.23486328125,1.0,283.0528259277344,284.63543701171875,290.1217346191406,291.7204895019531,293.1499938964844,293.1499938964844,282.75,35702.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749143123626709,1.0,0.0,0.0,3.63955283164978,3.6395766735076895,8.838719622872304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.50830078125,0.0,1519.360107421875,1895.4371337890625,0.0,2018.0426025390625,0.902709186077118,1.0,0.0,3.0,1.0,0.0
12072840,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.7923578023910522,0.3093888759613037,0.2814891040325165,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.9029656648635864,0.4629441797733307,0.4408815205097198,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.7082024812698364,0.4409378468990326,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.504638671875,0.7890962958335876,0.3057259321212768,0.2928796708583832,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.6935601830482483,0.2050217390060424,0.9387099742889404,285.5044250488281,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.1402282714844,285.50323486328125,1.0,0.5578947067260742,1.0,1.0,0.0,1.0,-2.8756654262542725,2.8756589889526367,6.548908459080849e-06,2.176064968109131,0.9007189869880676,0.9007189869880676,0.0,158.15130615234375,161.0,24072.27734375,-0.0,2134.23486328125,1.0,283.0528259277344,284.63543701171875,290.1217346191406,291.7204895019531,293.1499938964844,293.1499938964844,282.75,35702.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749143123626709,1.0,0.0,0.0,3.63955283164978,3.6395766735076895,8.838719622872304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.50830078125,0.0,1519.360107421875,1895.4371337890625,0.0,2018.0426025390625,0.902709186077118,1.0,0.0,3.0,1.0,0.0
12072900,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.7901265025138855,0.3082016408443451,0.2806833386421203,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.9005335569381714,0.4614745676517486,0.43978151679039,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.9990000128746032,0.7073054313659668,0.4433035254478454,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.7870560884475708,0.3048130869865417,0.2922359406948089,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.6916396021842957,0.2043251991271972,0.9364262223243712,285.3333435058594,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.13043212890625,285.3226013183594,1.0,0.5580843687057495,1.0,1.0,0.0,1.0,-2.872701406478882,2.872694969177246,6.535642569360789e-06,2.173925876617432,0.8980981707572937,0.8980981707572937,0.0,159.05296325683594,161.0,24629.373046875,-0.0,2133.641845703125,1.0,282.80084228515625,284.43853759765625,290.1762084960937,291.8808898925781,293.1499938964844,293.1499938964844,282.75,35887.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629785537719727,1.0,0.0,0.0,3.64111590385437,3.64113974571228,8.846312198329542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.287109375,0.0,1522.4671630859375,1895.4371337890625,0.0,2138.74853515625,0.9031348824501038,1.0,0.0,3.0,1.0,0.0
12072960,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.7868925333023071,0.3066481053829193,0.2794642746448517,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.897086501121521,0.4596045315265655,0.4382226467132568,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.9990000128746032,0.7054862976074219,0.4466892778873443,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680969238281,0.7841058969497681,0.3035900294780731,0.2912556529045105,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.688839852809906,0.2033681124448776,0.9328984618186952,285.2676696777344,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.1156616210937,285.2654113769531,1.0,0.5582794547080994,1.0,1.0,0.0,1.0,-2.86801552772522,2.868009090423584,6.514570486615412e-06,2.1704859733581543,0.8958211541175842,0.8958211541175842,0.0,160.33132934570312,149.0,24604.673828125,-0.0,2131.98486328125,1.0,282.7578430175781,284.3777160644531,290.1478881835937,291.81805419921875,293.1499938964844,293.1499938964844,283.04998779296875,36058.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711871862411499,1.0,0.0,0.0,3.6386024951934814,3.63862657546997,8.834104505694995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.2666015625,0.0,1520.963623046875,1895.4371337890625,0.0,2211.3876953125,0.9027312994003296,1.0,0.0,3.0,1.0,0.0
12073020,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.7869486212730408,0.3048373162746429,0.2773924171924591,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8974524140357971,0.4570857286453247,0.4353998303413391,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.9990000128746032,0.7040292024612427,0.4432855546474457,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.7843998670578003,0.3019095361232757,0.2893531620502472,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6887006163597107,0.201900765299797,0.925264835357666,285.45806884765625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1021423339844,285.45880126953125,1.0,0.5536899566650391,1.0,1.0,0.0,1.0,-2.846588611602783,2.8465821743011475,6.418203611247009e-06,2.1545515060424805,0.8963152766227722,0.8963152766227722,0.0,157.9300537109375,152.0,23724.28515625,-0.0,2084.39208984375,1.0,283.0418701171875,284.5984802246094,289.9862670898437,291.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,36022.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553967237472534,1.0,0.0,0.0,3.637107610702514,3.637131452560425,8.826846737974847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.02490234375,0.0,1519.043212890625,1895.4371337890625,0.0,2072.31982421875,0.9004070162773132,1.0,0.0,3.0,1.0,0.0
12073080,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.7869486212730408,0.3048373162746429,0.2773924171924591,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8974524140357971,0.4570857286453247,0.4353998303413391,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.9990000128746032,0.7040292024612427,0.4432855546474457,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.7843998670578003,0.3019095361232757,0.2893531620502472,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6887006163597107,0.201900765299797,0.925264835357666,285.45806884765625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1021423339844,285.45880126953125,1.0,0.5536899566650391,1.0,1.0,0.0,1.0,-2.846588611602783,2.8465821743011475,6.418203611247009e-06,2.1545515060424805,0.8963152766227722,0.8963152766227722,0.0,157.9300537109375,152.0,23724.28515625,-0.0,2084.39208984375,1.0,283.0418701171875,284.5984802246094,289.9862670898437,291.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,36022.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553967237472534,1.0,0.0,0.0,3.637107610702514,3.637131452560425,8.826846737974847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.02490234375,0.0,1519.043212890625,1895.4371337890625,0.0,2072.31982421875,0.9004070162773132,1.0,0.0,3.0,1.0,0.0
12073140,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.7869133949279785,0.3036805391311645,0.2762913405895233,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.8973656296730042,0.4552645087242126,0.4336060881614685,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.9990000128746032,0.7047669887542725,0.4415835738182068,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.7843447327613831,0.3007504045963287,0.2881830632686615,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.6883005499839783,0.200859323143959,0.9202108383178712,285.5306396484375,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.10162353515625,285.5307922363281,1.0,0.5515285730361938,1.0,1.0,0.0,1.0,-2.8335657119750977,2.833559274673462,6.359432518365793e-06,2.144611120223999,0.8961716294288635,0.8961716294288635,0.0,156.6235809326172,155.0,23300.37890625,-0.0,2056.52783203125,1.0,283.1468505859375,284.68536376953125,289.9627380371094,291.4921569824219,293.1499938964844,293.1499938964844,283.1499938964844,35645.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421295642852783,1.0,0.0,0.0,3.6174330711364746,3.6174566745758057,8.731609568712884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.40234375,0.0,1494.6112060546875,1895.4371337890625,0.0,1957.7569580078125,0.8943846821784973,1.0,0.0,3.0,1.0,0.0
12073200,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.7869133949279785,0.3036805391311645,0.2762913405895233,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.8973656296730042,0.4552645087242126,0.4336060881614685,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.9990000128746032,0.7047669887542725,0.4415835738182068,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.7843447327613831,0.3007504045963287,0.2881830632686615,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.6883005499839783,0.200859323143959,0.9202108383178712,285.5306396484375,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.10162353515625,285.5307922363281,1.0,0.5515285730361938,1.0,1.0,0.0,1.0,-2.8335657119750977,2.833559274673462,6.359432518365793e-06,2.144611120223999,0.8961716294288635,0.8961716294288635,0.0,156.6235809326172,155.0,23300.37890625,-0.0,2056.52783203125,1.0,283.1468505859375,284.68536376953125,289.9627380371094,291.4921569824219,293.1499938964844,293.1499938964844,283.1499938964844,35645.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421295642852783,1.0,0.0,0.0,3.6174330711364746,3.6174566745758057,8.731609568712884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.40234375,0.0,1494.6112060546875,1895.4371337890625,0.0,1957.7569580078125,0.8943846821784973,1.0,0.0,3.0,1.0,0.0
12073260,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.78484708070755,0.3022266328334808,0.2751089036464691,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.8950163125991821,0.4531825482845306,0.4317713677883148,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.9990000128746032,0.7046161890029907,0.4430826604366302,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.7823599576950073,0.2994253039360046,0.2870261967182159,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.6862194538116455,0.1997413039207458,0.915522277355194,285.5317687988281,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.09735107421875,285.531494140625,1.0,0.5506526231765747,1.0,1.0,0.0,1.0,-2.824711799621582,2.8247053623199463,6.319936346699251e-06,2.1379952430725098,0.894749104976654,0.894749104976654,0.0,156.8968963623047,158.0,23112.001953125,-0.0,2043.30126953125,1.0,283.14996337890625,284.6935119628906,289.9772644042969,291.5055847167969,293.1499938964844,293.1499938964844,283.1499938964844,34996.71484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380598783493042,1.0,0.0,0.0,3.5786404609680176,3.5786635875701904,8.545341643184656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.8544921875,0.0,1447.857177734375,1895.4371337890625,0.0,1923.0743408203125,0.8846973776817322,1.0,0.0,3.0,1.0,0.0
12073320,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.78484708070755,0.3022266328334808,0.2751089036464691,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317687988281,0.8950163125991821,0.4531825482845306,0.4317713677883148,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.9990000128746032,0.7046161890029907,0.4430826604366302,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318298339844,0.7823599576950073,0.2994253039360046,0.2870261967182159,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.6862194538116455,0.1997413039207458,0.915522277355194,285.5317687988281,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.09735107421875,285.531494140625,1.0,0.5506526231765747,1.0,1.0,0.0,1.0,-2.824711799621582,2.8247053623199463,6.319936346699251e-06,2.1379952430725098,0.894749104976654,0.894749104976654,0.0,156.8968963623047,158.0,23112.001953125,-0.0,2043.30126953125,1.0,283.14996337890625,284.6935119628906,289.9772644042969,291.5055847167969,293.1499938964844,293.1499938964844,283.1499938964844,34996.71484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380598783493042,1.0,0.0,0.0,3.5786404609680176,3.5786635875701904,8.545341643184656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.8544921875,0.0,1447.857177734375,1895.4371337890625,0.0,1923.0743408203125,0.8846973776817322,1.0,0.0,3.0,1.0,0.0
12073380,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.7811711430549622,0.3005025386810303,0.2736783325672149,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8909109234809875,0.4508196115493774,0.4296747148036957,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.9990000128746032,0.7031727433204651,0.4468753039836883,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.778845489025116,0.2978852987289428,0.2856862843036651,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.6827390789985657,0.1984595358371734,0.9102689027786256,285.5325622558594,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0882568359375,285.5323791503906,1.0,0.5505708456039429,1.0,1.0,0.0,1.0,-2.8171041011810303,2.8170976638793945,6.28613997832872e-06,2.132330656051636,0.8925990462303162,0.8925990462303162,0.0,158.22967529296875,146.0,22922.90234375,-0.0,2037.26416015625,1.0,283.1499938964844,284.7022705078125,289.9702453613281,291.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,34204.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368788123130798,1.0,0.0,0.0,3.528930902481079,3.528953313827514,8.30958981623553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.587890625,0.0,1389.6072998046875,1895.4371337890625,0.0,1913.0518798828125,0.8724468350410461,1.0,0.0,3.0,1.0,0.0
12073440,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.7811711430549622,0.3005025386810303,0.2736783325672149,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8909109234809875,0.4508196115493774,0.4296747148036957,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.9990000128746032,0.7031727433204651,0.4468753039836883,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.778845489025116,0.2978852987289428,0.2856862843036651,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.6827390789985657,0.1984595358371734,0.9102689027786256,285.5325622558594,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0882568359375,285.5323791503906,1.0,0.5505708456039429,1.0,1.0,0.0,1.0,-2.8171041011810303,2.8170976638793945,6.28613997832872e-06,2.132330656051636,0.8925990462303162,0.8925990462303162,0.0,158.22967529296875,146.0,22922.90234375,-0.0,2037.26416015625,1.0,283.1499938964844,284.7022705078125,289.9702453613281,291.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,34204.15625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368788123130798,1.0,0.0,0.0,3.528930902481079,3.528953313827514,8.30958981623553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.587890625,0.0,1389.6072998046875,1895.4371337890625,0.0,1913.0518798828125,0.8724468350410461,1.0,0.0,3.0,1.0,0.0
12073500,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7811103463172913,0.2995751202106476,0.2728478014469147,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.8909320831298828,0.449563592672348,0.4284982085227966,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.9990000128746032,0.7022451162338257,0.4456208646297455,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7788603901863098,0.2970503270626068,0.2849003076553345,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.682582676410675,0.1977593749761581,0.907129168510437,285.5342102050781,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0831604003906,285.5339050292969,1.0,0.5486164689064026,1.0,1.0,0.0,1.0,-2.808478116989136,2.808471918106079,6.248189947655192e-06,2.1260287761688232,0.8912649750709534,0.8912649750709534,0.0,157.32406616210938,146.0,22788.017578125,-0.0,2018.8616943359373,1.0,283.1499938964844,284.7088317871094,289.96044921875,291.4784545898437,293.1499938964844,293.1499938964844,283.1499938964844,33627.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363329529762268,1.0,0.0,0.0,3.4934535026550293,3.493475437164306,8.143351806211285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.404296875,0.0,1348.8880615234375,1895.4371337890625,0.0,1908.4261474609373,0.8665481209754944,1.0,0.0,3.0,1.0,0.0
12073560,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7822639346122742,0.2986226081848144,0.271953672170639,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8923642039299011,0.4482719600200653,0.4272465705871582,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.9990000128746032,0.7017305493354797,0.4422446191310882,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7800783514976501,0.2961820363998413,0.2840417325496673,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.6835001707077026,0.1970316916704177,0.903660237789154,285.53009033203125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0792541503906,285.529541015625,1.0,0.5457928776741028,1.0,1.0,0.0,1.0,-2.796642541885376,2.79663634300232,6.195846253831405e-06,2.117166757583618,0.8896431922912598,0.8896431922912598,0.0,155.354736328125,134.0,22644.201171875,-0.0,1990.3170166015625,1.0,283.1499938964844,284.7090759277344,289.9480285644531,291.45977783203125,293.1499938964844,293.1499938964844,283.1499938964844,33337.2109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354926466941833,1.0,0.0,0.0,3.471599578857422,3.471621513366699,8.041786827561737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.3291015625,0.0,1324.649658203125,1895.4371337890625,0.0,1901.3134765625,0.8584176898002625,1.0,0.0,3.0,1.0,0.0
12073620,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7855406403541565,0.2971880733966827,0.2705543637275696,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.8962955474853516,0.4463124871253967,0.4252933263778686,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.9990000128746032,0.7018557786941528,0.4346243739128113,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7834272980690002,0.294845849275589,0.2826723754405975,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.6862403750419617,0.195919319987297,0.8981220722198486,285.5267028808594,285.7670288085937,293.4911193847656,286.9393310546875,293.4920654296875,297.0757751464844,285.52606201171875,1.0,0.5403282046318054,1.0,1.0,0.0,1.0,-2.775154590606689,2.775148391723633,6.101233338995371e-06,2.1010096073150635,0.8868740200996399,0.8868740200996399,0.0,151.17333984375,134.0,22383.3203125,-0.0,1936.177490234375,1.0,283.1499938964844,284.71435546875,289.9257507324219,291.4241027832031,293.1499938964844,293.1499938964844,283.1499938964844,32572.537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333464622497559,1.0,0.0,0.0,3.41991925239563,3.41994047164917,7.804139272593602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.69091796875,0.0,1267.912841796875,1895.4371337890625,0.0,1883.1922607421875,0.8487276434898376,1.0,0.0,3.0,1.0,0.0
12073680,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.7870816588401794,0.2966942191123962,0.2700637876987457,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.8981214165687561,0.4456335008144378,0.4246073067188263,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233459472656,0.9990000128746032,0.7021806240081787,0.4313611984252929,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.7849839925765991,0.294376403093338,0.2821827530860901,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.6875466704368591,0.1955323964357376,0.8961485028266907,285.5234375,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0753479003906,285.5227355957031,1.0,0.5381466746330261,1.0,1.0,0.0,1.0,-2.766857862472534,2.7668519020080566,6.064870376576437e-06,2.0947580337524414,0.8857747912406921,0.8857747912406921,0.0,149.43951416015625,137.0,22293.396484375,-0.0,1914.9124755859373,1.0,283.1499938964844,284.7137451171875,289.9178771972656,291.4112548828125,293.1499938964844,293.1499938964844,283.1499938964844,32429.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732363760471344,1.0,0.0,0.0,3.407790422439575,3.4078116416931152,7.748882921987388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.34423828125,0.0,1255.085205078125,1895.4371337890625,0.0,1874.91650390625,0.8428931832313538,1.0,0.0,3.0,1.0,0.0
12073740,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7885122895240784,0.2947879433631897,0.2682742774486542,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.8999388217926025,0.4429877400398254,0.4220402240753174,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9990000128746032,0.7035176753997803,0.4262387454509735,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7864610552787781,0.2925279140472412,0.2803668677806854,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.6885178685188293,0.194031074643135,0.8890210390090942,285.520751953125,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0750427246094,285.5204467773437,1.0,0.5337091088294983,1.0,1.0,0.0,1.0,-2.7446980476379395,2.744692087173462,5.9677981880668085e-06,2.077831506729126,0.8810648322105408,0.8810648322105408,0.0,146.34727478027344,140.0,21978.34375,-0.0,1865.8905029296875,1.0,283.1499938964844,284.72320556640625,289.8872375488281,291.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,31494.412109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275076508522034,1.0,0.0,0.0,3.338277578353882,3.338297843933105,7.435979796355241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.6328125,0.0,1182.396240234375,1895.4371337890625,0.0,1834.2288818359373,0.8260576128959656,1.0,0.0,3.0,1.0,0.0
12073800,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7885122895240784,0.2947879433631897,0.2682742774486542,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207214355469,0.8999388217926025,0.4429877400398254,0.4220402240753174,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9990000128746032,0.7035176753997803,0.4262387454509735,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7864610552787781,0.2925279140472412,0.2803668677806854,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208435058594,0.6885178685188293,0.194031074643135,0.8890210390090942,285.520751953125,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0750427246094,285.5204467773437,1.0,0.5337091088294983,1.0,1.0,0.0,1.0,-2.7446980476379395,2.744692087173462,5.9677981880668085e-06,2.077831506729126,0.8810648322105408,0.8810648322105408,0.0,146.34727478027344,140.0,21978.34375,-0.0,1865.8905029296875,1.0,283.1499938964844,284.72320556640625,289.8872375488281,291.3599548339844,293.1499938964844,293.1499938964844,283.1499938964844,31494.412109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275076508522034,1.0,0.0,0.0,3.338277578353882,3.338297843933105,7.435979796355241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.6328125,0.0,1182.396240234375,1895.4371337890625,0.0,1834.2288818359373,0.8260576128959656,1.0,0.0,3.0,1.0,0.0
