time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073860,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.7878474593162537,0.2934848070144653,0.2671000063419342,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.8992811441421509,0.4411782622337341,0.4203329086303711,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.9990000128746032,0.7038607597351074,0.4254184067249298,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.7858114838600159,0.2912444174289703,0.2791530191898346,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.6877011060714722,0.1929993033409118,0.8843597173690796,285.5238647460937,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0736083984375,285.5237731933594,1.0,0.5318016409873962,1.0,1.0,0.0,1.0,-2.7331833839416504,2.733177423477173,5.917810085520614e-06,2.0691044330596924,0.8774386644363403,0.8774386644363403,0.0,145.523681640625,140.0,21777.69921875,-0.0,1844.3406982421875,1.0,283.1499938964844,284.7348327636719,289.8690185546875,291.3282775878906,293.1499938964844,293.1499938964844,283.1499938964844,30743.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237857580184937,1.0,0.0,0.0,3.282731533050537,3.2827510833740234,7.190581641225435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.90869140625,0.0,1126.2945556640625,1895.4371337890625,0.0,1803.281494140625,0.815494179725647,1.0,0.0,3.0,1.0,0.0
12073920,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52374267578125,0.7872037887573242,0.2928634881973266,0.2665517032146454,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.8985913395881653,0.440318614244461,0.419533759355545,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.9990000128746032,0.7038198113441467,0.4255587756633758,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52374267578125,0.7851735949516296,0.2906315922737121,0.2785835564136505,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52374267578125,0.6870177388191223,0.1925075352191925,0.8821870684623718,285.5237121582031,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0723571777344,285.52362060546875,1.0,0.5311422944068909,1.0,1.0,0.0,1.0,-2.728435039520264,2.728429079055786,5.897264600207564e-06,2.065509080886841,0.8755742907524109,0.8755742907524109,0.0,145.3845977783203,143.0,21695.15625,-0.0,1836.4329833984373,1.0,283.1499938964844,284.73797607421875,289.8614196777344,291.315185546875,293.1499938964844,293.1499938964844,283.1499938964844,30543.263671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220632433891296,1.0,0.0,0.0,3.263996362686157,3.2640156745910645,7.108739623618021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.014404296875,0.0,1108.118896484375,1895.4371337890625,0.0,1789.0308837890625,0.8081296682357788,1.0,0.0,3.0,1.0,0.0
12073980,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.7841160297393799,0.2908935248851776,0.2648361623287201,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.8952019810676575,0.4376037418842315,0.4170340597629547,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9990000128746032,0.7028807401657104,0.427700936794281,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.7821085453033447,0.288688600063324,0.2768014073371887,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.6839089393615723,0.1909451186656952,0.8754114508628845,285.5304870605469,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0660095214844,285.530517578125,1.0,0.5298408269882202,1.0,1.0,0.0,1.0,-2.715654134750366,2.7156481742858887,5.842160135216545e-06,2.0558409690856934,0.8692968487739563,0.8692968487739563,0.0,145.75070190429688,146.0,21425.28125,-0.0,1818.6922607421875,1.0,283.1499938964844,284.7567443847656,289.8387756347656,291.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,29583.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168205380439758,1.0,0.0,0.0,3.185245513916016,3.185264110565185,6.769851665922033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.99658203125,0.0,1033.073486328125,1895.4371337890625,0.0,1745.9412841796875,0.789183497428894,1.0,0.0,3.0,1.0,0.0
12074040,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.7841160297393799,0.2908935248851776,0.2648361623287201,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.8952019810676575,0.4376037418842315,0.4170340597629547,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9990000128746032,0.7028807401657104,0.427700936794281,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.7821085453033447,0.288688600063324,0.2768014073371887,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.6839089393615723,0.1909451186656952,0.8754114508628845,285.5304870605469,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0660095214844,285.530517578125,1.0,0.5298408269882202,1.0,1.0,0.0,1.0,-2.715654134750366,2.7156481742858887,5.842160135216545e-06,2.0558409690856934,0.8692968487739563,0.8692968487739563,0.0,145.75070190429688,146.0,21425.28125,-0.0,1818.6922607421875,1.0,283.1499938964844,284.7567443847656,289.8387756347656,291.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,29583.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168205380439758,1.0,0.0,0.0,3.185245513916016,3.185264110565185,6.769851665922033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.99658203125,0.0,1033.073486328125,1895.4371337890625,0.0,1745.9412841796875,0.789183497428894,1.0,0.0,3.0,1.0,0.0
12074100,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.7820988893508911,0.2898896038532257,0.2639721632003784,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8929644227027893,0.4362267255783081,0.4157772362232208,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.9990000128746032,0.7019700407981873,0.4295305609703064,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.7801076173782349,0.2877008616924286,0.2759062647819519,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.6819248199462891,0.1901475340127945,0.8720083832740784,285.53717041015625,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0617980957031,285.5374755859375,1.0,0.529524564743042,1.0,1.0,0.0,1.0,-2.710137128829956,2.7101311683654785,5.818460522277746e-06,2.051671266555786,0.8658897876739502,0.8658897876739502,0.0,146.2917022705078,146.0,21283.05859375,-0.0,1812.8458251953125,1.0,283.1499938964844,284.7703552246094,289.8275756835937,291.25537109375,293.1499938964844,293.1499938964844,283.1499938964844,28960.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714332103729248,1.0,0.0,0.0,3.136605262756348,3.13662338256836,6.564671934938815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.986328125,0.0,988.2211303710938,1895.4371337890625,0.0,1725.6429443359375,0.7802559733390808,1.0,0.0,3.0,1.0,0.0
12074160,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7798487544059753,0.2888713777065277,0.2631046772003174,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.8904575705528259,0.4348343908786773,0.4145159721374511,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.9990000128746032,0.7007691860198975,0.4317498803138733,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7778768539428711,0.2867017090320587,0.275008887052536,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.6797274351119995,0.1893383413553238,0.8685904741287231,285.540283203125,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.05712890625,285.5404663085937,1.0,0.5293810963630676,1.0,1.0,0.0,1.0,-2.7050583362579346,2.705052614212036,5.796689947601408e-06,2.0478343963623047,0.86221843957901,0.86221843957901,0.0,147.0194091796875,149.0,21159.505859375,-0.0,1808.5391845703125,1.0,283.1499938964844,284.7789306640625,289.81671142578125,291.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,28624.896484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119811177253723,1.0,0.0,0.0,3.1023850440979004,3.102402925491333,6.422213232326612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.41015625,0.0,958.0928344726562,1895.4371337890625,0.0,1706.55810546875,0.7693096399307251,1.0,0.0,3.0,1.0,0.0
12074220,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7748803496360779,0.286799818277359,0.2613479495048523,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8849011659622192,0.4320106208324432,0.4119672179222107,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.9990000128746032,0.6974971890449524,0.4370104968547821,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7729603052139282,0.2846783995628357,0.2732006013393402,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.6749144196510315,0.1877055168151855,0.8617160320281982,285.55303955078125,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0481262207031,285.5533447265625,1.0,0.5294585227966309,1.0,1.0,0.0,1.0,-2.6957688331604004,2.695763111114502,5.756972313974984e-06,2.0408148765563965,0.8543521165847778,0.8543521165847778,0.0,148.8777618408203,152.0,20890.62890625,-0.0,1803.1148681640625,1.0,283.1499938964844,284.8046264648437,289.79351806640625,291.1979675292969,293.1499938964844,293.1499938964844,283.1499938964844,27657.615234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707402765750885,1.0,0.0,0.0,3.014940023422241,3.0149569511413574,6.065277489142318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.47119140625,0.0,883.1935424804688,1895.4371337890625,0.0,1669.656982421875,0.748396098613739,1.0,0.0,3.0,1.0,0.0
12074280,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7748803496360779,0.286799818277359,0.2613479495048523,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8849011659622192,0.4320106208324432,0.4119672179222107,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.9990000128746032,0.6974971890449524,0.4370104968547821,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7729603052139282,0.2846783995628357,0.2732006013393402,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.6749144196510315,0.1877055168151855,0.8617160320281982,285.55303955078125,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0481262207031,285.5533447265625,1.0,0.5294585227966309,1.0,1.0,0.0,1.0,-2.6957688331604004,2.695763111114502,5.756972313974984e-06,2.0408148765563965,0.8543521165847778,0.8543521165847778,0.0,148.8777618408203,152.0,20890.62890625,-0.0,1803.1148681640625,1.0,283.1499938964844,284.8046264648437,289.79351806640625,291.1979675292969,293.1499938964844,293.1499938964844,283.1499938964844,27657.615234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707402765750885,1.0,0.0,0.0,3.014940023422241,3.0149569511413574,6.065277489142318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.47119140625,0.0,883.1935424804688,1895.4371337890625,0.0,1669.656982421875,0.748396098613739,1.0,0.0,3.0,1.0,0.0
12074340,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.7695229649543762,0.2846795618534088,0.2595608234405517,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.8788840174674988,0.4291229546070099,0.4093769192695617,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.9990000128746032,0.6930419206619263,0.4430423378944397,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.7676735520362854,0.2826212346553802,0.27137491106987,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.6697797179222107,0.186058297753334,0.8548588752746582,285.56854248046875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0431213378906,285.5689697265625,1.0,0.5298935174942017,1.0,1.0,0.0,1.0,-2.6873204708099365,2.687314748764038,5.720961326005636e-06,2.0344271659851074,0.8456799387931824,0.8456799387931824,0.0,151.13331604003906,140.0,20614.9296875,-0.0,1800.7901611328125,1.0,283.1499938964844,284.8337097167969,289.768798828125,291.15704345703125,293.1499938964844,293.1499938964844,283.1499938964844,26691.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028778195381165,1.0,0.0,0.0,2.923261404037476,2.9232773780822754,5.702018484043947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.87548828125,0.0,809.18359375,1895.4371337890625,0.0,1633.5379638671875,0.7265339493751526,1.0,0.0,3.0,1.0,0.0
12074400,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.7695229649543762,0.2846795618534088,0.2595608234405517,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.8788840174674988,0.4291229546070099,0.4093769192695617,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686340332031,0.9990000128746032,0.6930419206619263,0.4430423378944397,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.7676735520362854,0.2826212346553802,0.27137491106987,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.6697797179222107,0.186058297753334,0.8548588752746582,285.56854248046875,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0431213378906,285.5689697265625,1.0,0.5298935174942017,1.0,1.0,0.0,1.0,-2.6873204708099365,2.687314748764038,5.720961326005636e-06,2.0344271659851074,0.8456799387931824,0.8456799387931824,0.0,151.13331604003906,140.0,20614.9296875,-0.0,1800.7901611328125,1.0,283.1499938964844,284.8337097167969,289.768798828125,291.15704345703125,293.1499938964844,293.1499938964844,283.1499938964844,26691.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028778195381165,1.0,0.0,0.0,2.923261404037476,2.9232773780822754,5.702018484043947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.87548828125,0.0,809.18359375,1895.4371337890625,0.0,1633.5379638671875,0.7265339493751526,1.0,0.0,3.0,1.0,0.0
12074460,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.7694006562232971,0.2824963927268982,0.2575714290142059,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.8789738416671753,0.42615607380867,0.4065538346767425,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.9990000128746032,0.6888433694839478,0.4398548305034637,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.7675943374633789,0.2804971933364868,0.269339382648468,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.669303834438324,0.1843358129262924,0.8469882011413574,285.5804443359375,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0395202636719,285.5804138183594,1.0,0.5253334045410156,1.0,1.0,0.0,1.0,-2.665816307067871,2.6658105850219727,5.630226951325312e-06,2.0183730125427246,0.8360440731048584,0.8360440731048584,0.0,148.88890075683594,128.0,20251.169921875,-0.0,1758.5748291015625,1.0,283.1499938964844,284.860595703125,289.7411804199219,291.1106262207031,293.1499938964844,293.1499938964844,283.1499938964844,25735.322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981690526008606,1.0,0.0,0.0,2.827305555343628,2.827320575714112,5.333826038622647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.94140625,0.0,736.5361328125,1895.4371337890625,0.0,1596.3336181640625,0.7037280797958374,1.0,0.0,3.0,1.0,0.0
12074520,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.7694006562232971,0.2824963927268982,0.2575714290142059,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.8789738416671753,0.42615607380867,0.4065538346767425,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.9990000128746032,0.6888433694839478,0.4398548305034637,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.7675943374633789,0.2804971933364868,0.269339382648468,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.669303834438324,0.1843358129262924,0.8469882011413574,285.5804443359375,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0395202636719,285.5804138183594,1.0,0.5253334045410156,1.0,1.0,0.0,1.0,-2.665816307067871,2.6658105850219727,5.630226951325312e-06,2.0183730125427246,0.8360440731048584,0.8360440731048584,0.0,148.88890075683594,128.0,20251.169921875,-0.0,1758.5748291015625,1.0,283.1499938964844,284.860595703125,289.7411804199219,291.1106262207031,293.1499938964844,293.1499938964844,283.1499938964844,25735.322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981690526008606,1.0,0.0,0.0,2.827305555343628,2.827320575714112,5.333826038622647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.94140625,0.0,736.5361328125,1895.4371337890625,0.0,1596.3336181640625,0.7037280797958374,1.0,0.0,3.0,1.0,0.0
12074580,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.7731733322143555,0.2803199291229248,0.2554636001586914,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.8836084604263306,0.4231747984886169,0.4035947918891907,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.9990000128746032,0.6868891716003418,0.4299651384353637,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.7713547945022583,0.2783314883708954,0.2671442031860351,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.6722522377967834,0.1825841218233108,0.8383749127388,285.5880432128906,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0360412597656,285.5878601074219,1.0,0.5177145600318909,1.0,1.0,0.0,1.0,-2.6348564624786377,2.6348509788513184,5.500318366102874e-06,1.9949851036071773,0.8252884149551392,0.8252884149551392,0.0,143.42494201660156,131.0,19812.310546875,-0.0,1688.818115234375,1.0,283.1499938964844,284.8857116699219,289.7074890136719,291.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,24787.19921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692538857460022,1.0,0.0,0.0,2.7260427474975586,2.7260570526123047,4.95859580951219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.861328125,0.0,665.01611328125,1895.4371337890625,0.0,1552.3759765625,0.6797580718994141,1.0,0.0,3.0,1.0,0.0
12074640,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.7731733322143555,0.2803199291229248,0.2554636001586914,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.8836084604263306,0.4231747984886169,0.4035947918891907,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.9990000128746032,0.6868891716003418,0.4299651384353637,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.7713547945022583,0.2783314883708954,0.2671442031860351,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.6722522377967834,0.1825841218233108,0.8383749127388,285.5880432128906,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0360412597656,285.5878601074219,1.0,0.5177145600318909,1.0,1.0,0.0,1.0,-2.6348564624786377,2.6348509788513184,5.500318366102874e-06,1.9949851036071773,0.8252884149551392,0.8252884149551392,0.0,143.42494201660156,131.0,19812.310546875,-0.0,1688.818115234375,1.0,283.1499938964844,284.8857116699219,289.7074890136719,291.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,24787.19921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692538857460022,1.0,0.0,0.0,2.7260427474975586,2.7260570526123047,4.95859580951219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.861328125,0.0,665.01611328125,1895.4371337890625,0.0,1552.3759765625,0.6797580718994141,1.0,0.0,3.0,1.0,0.0
12074700,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.773984968662262,0.2792575061321258,0.2544548213481903,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8846551775932312,0.4216915369033813,0.4021466672420501,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956115722656,0.9990000128746032,0.6866159439086914,0.4269400835037231,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.7721460461616516,0.2772510945796966,0.2660727500915527,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.6727562546730042,0.1817255914211273,0.8342503309249878,285.59552001953125,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0346374511719,285.5959777832031,1.0,0.5151842832565308,1.0,1.0,0.0,1.0,-2.622011423110962,2.6220061779022217,5.446495379146654e-06,1.9850956201553345,0.8195263743400574,0.8195263743400574,0.0,141.6312713623047,131.0,19587.611328125,-0.0,1662.427001953125,1.0,283.1499938964844,284.90362548828125,289.68865966796875,291.0208740234375,293.1499938964844,293.1499938964844,283.1499938964844,24177.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689199686050415,1.0,0.0,0.0,2.6657862663269043,2.665800094604492,4.741808936614689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.009521484375,0.0,624.474853515625,1895.4371337890625,0.0,1526.5833740234375,0.6682403683662415,1.0,0.0,3.0,1.0,0.0
12074760,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.7739390134811401,0.2782081961631775,0.2534891664981842,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.8846877813339233,0.4202142357826233,0.4007341563701629,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.9990000128746032,0.6862620115280151,0.4253945648670196,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.7720699906349182,0.2761712372303009,0.2650321722030639,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.672494649887085,0.1808755695819854,0.8303130269050598,285.6007385253906,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0334167480469,285.60113525390625,1.0,0.5131994485855103,1.0,1.0,0.0,1.0,-2.6113104820251465,2.611304998397827,5.4020229072193615e-06,1.9769389629364007,0.8134448528289795,0.8134448528289795,0.0,140.5561065673828,134.0,19395.599609375,-0.0,1642.4761962890625,1.0,283.1499938964844,284.9172058105469,289.6703796386719,290.9906005859375,293.1499938964844,293.1499938964844,283.1499938964844,23849.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856572031974792,1.0,0.0,0.0,2.619623899459839,2.619637250900269,4.579006258609297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.543701171875,0.0,595.2888793945312,1895.4371337890625,0.0,1499.4527587890625,0.6546756029129028,1.0,0.0,3.0,1.0,0.0
12074820,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.7722752690315247,0.2761265933513641,0.2516173422336578,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8829090595245361,0.4172767698764801,0.3979648649692535,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220092773437,0.9990000128746032,0.6849271059036255,0.4249519407749176,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.770331621170044,0.2740084230899811,0.2629901170730591,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.6705626845359802,0.1791810542345047,0.8226887583732605,285.6218566894531,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0312805175781,285.6225891113281,1.0,0.5104950666427612,1.0,1.0,0.0,1.0,-2.593578577041626,2.5935733318328857,5.328750830813078e-06,1.9634301662445068,0.800621509552002,0.800621509552002,0.0,139.66419982910156,137.0,18996.7578125,-0.0,1613.6641845703125,1.0,283.1499938964844,284.9573669433594,289.6342163085937,290.9295654296875,293.1499938964844,293.1499938964844,283.1499938964844,22904.70703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782224774360657,1.0,0.0,0.0,2.507739543914795,2.507751941680908,4.1962201180467673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.63037109375,0.0,527.6172485351562,1895.4371337890625,0.0,1443.310791015625,0.6283964514732361,1.0,0.0,3.0,1.0,0.0
12074880,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217346191406,0.7722752690315247,0.2761265933513641,0.2516173422336578,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8829090595245361,0.4172767698764801,0.3979648649692535,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220092773437,0.9990000128746032,0.6849271059036255,0.4249519407749176,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.770331621170044,0.2740084230899811,0.2629901170730591,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.6705626845359802,0.1791810542345047,0.8226887583732605,285.6218566894531,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0312805175781,285.6225891113281,1.0,0.5104950666427612,1.0,1.0,0.0,1.0,-2.593578577041626,2.5935733318328857,5.328750830813078e-06,1.9634301662445068,0.800621509552002,0.800621509552002,0.0,139.66419982910156,137.0,18996.7578125,-0.0,1613.6641845703125,1.0,283.1499938964844,284.9573669433594,289.6342163085937,290.9295654296875,293.1499938964844,293.1499938964844,283.1499938964844,22904.70703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782224774360657,1.0,0.0,0.0,2.507739543914795,2.507751941680908,4.1962201180467673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.63037109375,0.0,527.6172485351562,1895.4371337890625,0.0,1443.310791015625,0.6283964514732361,1.0,0.0,3.0,1.0,0.0
12074940,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.7690433263778687,0.2740494310855865,0.2497947067022323,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8792996406555176,0.4143562614917755,0.3952559232711792,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.9990000128746032,0.682479202747345,0.4271654784679413,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.767021894454956,0.2718400359153747,0.2609862387180328,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.6672245264053345,0.1774813085794448,0.8152622580528259,285.6500549316406,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.02935791015625,285.651123046875,1.0,0.5090572834014893,1.0,1.0,0.0,1.0,-2.5794565677642822,2.579451322555542,5.270770543575054e-06,1.9526779651641848,0.7868262529373169,0.7868262529373169,0.0,140.02906799316406,140.0,18599.1484375,-0.0,1595.6842041015625,1.0,283.1499938964844,285.0052795410156,289.5983581542969,290.86944580078125,293.1499938964844,293.1499938964844,283.1499938964844,21955.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707356572151184,1.0,0.0,0.0,2.390763282775879,2.390774726867676,3.813875650848786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.025634765625,0.0,462.7517395019531,1895.4371337890625,0.0,1387.904296875,0.6010178327560425,1.0,0.0,3.0,1.0,0.0
12075000,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.7690433263778687,0.2740494310855865,0.2497947067022323,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8792996406555176,0.4143562614917755,0.3952559232711792,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.9990000128746032,0.682479202747345,0.4271654784679413,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.767021894454956,0.2718400359153747,0.2609862387180328,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.6672245264053345,0.1774813085794448,0.8152622580528259,285.6500549316406,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.02935791015625,285.651123046875,1.0,0.5090572834014893,1.0,1.0,0.0,1.0,-2.5794565677642822,2.579451322555542,5.270770543575054e-06,1.9526779651641848,0.7868262529373169,0.7868262529373169,0.0,140.02906799316406,140.0,18599.1484375,-0.0,1595.6842041015625,1.0,283.1499938964844,285.0052795410156,289.5983581542969,290.86944580078125,293.1499938964844,293.1499938964844,283.1499938964844,21955.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707356572151184,1.0,0.0,0.0,2.390763282775879,2.390774726867676,3.813875650848786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.025634765625,0.0,462.7517395019531,1895.4371337890625,0.0,1387.904296875,0.6010178327560425,1.0,0.0,3.0,1.0,0.0
12075060,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.765891432762146,0.2724738121032715,0.2484285980463028,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.8757450580596924,0.4121524095535278,0.3932282626628876,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.9990000128746032,0.6798670291900635,0.4300781488418579,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7638145089149475,0.2701908648014068,0.2594804167747497,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.6640636324882507,0.1761820167303085,0.8096816539764404,285.6780700683594,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0279846191406,285.6795654296875,1.0,0.508554220199585,1.0,1.0,0.0,1.0,-2.5703606605529785,2.5703554153442383,5.233601314102998e-06,1.945755124092102,0.7757413387298584,0.7757413387298584,0.0,140.8941650390625,140.0,18284.361328125,-0.0,1586.9478759765625,1.0,283.1499938964844,285.0494689941406,289.5700378417969,290.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,21148.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650514006614685,1.0,0.0,0.0,2.294284105300904,2.294294834136963,3.512268733629753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.129638671875,0.0,413.326904296875,1895.4371337890625,0.0,1346.6214599609375,0.5813385248184204,1.0,0.0,3.0,1.0,0.0
12075120,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.7648116946220398,0.2719764411449432,0.248001754283905,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.8745225071907043,0.4114576578140259,0.3925945162773132,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.9990000128746032,0.6789134740829468,0.4311619102954864,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.7627167105674744,0.2696685791015625,0.2590080797672272,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.6629883646965027,0.1757688522338867,0.8079266548156738,285.6854858398437,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.02752685546875,285.6868591308594,1.0,0.5084758996963501,1.0,1.0,0.0,1.0,-2.567711353302002,2.5677061080932617,5.222801974014146e-06,1.9437395334243768,0.7720986604690552,0.7720986604690552,0.0,141.2474365234375,128.0,18193.369140625,-0.0,1584.85546875,1.0,283.1499938964844,285.0613098144531,289.5611572265625,290.8080444335937,293.1499938964844,293.1499938964844,283.1499938964844,20998.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632874608039856,1.0,0.0,0.0,2.268935441970825,2.2689459323883057,3.435085886849265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.860107421875,0.0,401.2444458007813,1895.4371337890625,0.0,1333.951904296875,0.5756027698516846,1.0,0.0,3.0,1.0,0.0
12075180,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.765494167804718,0.269861102104187,0.2460533380508422,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.8755103349685669,0.4085011184215545,0.389766663312912,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.9990000128746032,0.6754277944564819,0.426629900932312,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.763271689414978,0.2674326598644256,0.2568489015102386,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.6630651354789734,0.1739914268255233,0.7997024655342102,285.7065734863281,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0253295898437,285.7071838378906,1.0,0.5032221078872681,1.0,1.0,0.0,1.0,-2.5440640449523926,2.5440587997436523,5.127417352923658e-06,1.9260092973709104,0.7560533285140991,0.7560533285140991,0.0,138.43115234375,116.0,17755.14453125,-0.0,1540.415771484375,1.0,283.1499938964844,285.1012268066406,289.52294921875,290.74615478515625,293.1499938964844,293.1499938964844,283.1499938964844,20586.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560341715812683,1.0,0.0,0.0,2.170505285263061,2.1705150604248047,3.1435115488420706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.163818359375,0.0,357.3523864746094,1895.4371337890625,0.0,1282.573486328125,0.5536702275276184,1.0,0.0,3.0,1.0,0.0
12075240,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.765494167804718,0.269861102104187,0.2460533380508422,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70660400390625,0.8755103349685669,0.4085011184215545,0.389766663312912,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.9990000128746032,0.6754277944564819,0.426629900932312,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.763271689414978,0.2674326598644256,0.2568489015102386,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.6630651354789734,0.1739914268255233,0.7997024655342102,285.7065734863281,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0253295898437,285.7071838378906,1.0,0.5032221078872681,1.0,1.0,0.0,1.0,-2.5440640449523926,2.5440587997436523,5.127417352923658e-06,1.9260092973709104,0.7560533285140991,0.7560533285140991,0.0,138.43115234375,116.0,17755.14453125,-0.0,1540.415771484375,1.0,283.1499938964844,285.1012268066406,289.52294921875,290.74615478515625,293.1499938964844,293.1499938964844,283.1499938964844,20586.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560341715812683,1.0,0.0,0.0,2.170505285263061,2.1705150604248047,3.1435115488420706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.163818359375,0.0,357.3523864746094,1895.4371337890625,0.0,1282.573486328125,0.5536702275276184,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7673494815826416,0.2687849104404449,0.245021715760231,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.8777781128883362,0.4069906175136566,0.3882796764373779,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.9990000128746032,0.6744091510772705,0.4217708706855774,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.7650413513183594,0.2662886381149292,0.2557001411914825,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126770019531,0.6644273400306702,0.1730891615152359,0.7952979803085327,285.7129821777344,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.024169921875,285.7134094238281,1.0,0.499414712190628,1.0,1.0,0.0,1.0,-2.52852725982666,2.52852201461792,5.06503874930786e-06,1.9142574071884155,0.7474756836891174,0.7474756836891174,0.0,135.8118896484375,116.0,17515.974609375,-0.0,1508.3011474609375,1.0,283.1499938964844,285.1175842285156,289.5020751953125,290.71221923828125,293.1499938964844,293.1499938964844,283.1499938964844,20479.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652266263961792,1.0,0.0,0.0,2.123725652694702,2.1237354278564453,3.009471640780248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.359375,0.0,338.0985412597656,1895.4371337890625,0.0,1256.350341796875,0.5434358716011047,1.0,0.0,3.0,1.0,0.0
12075360,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.7700260281562805,0.2676947712898254,0.2439589649438858,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.8810063004493713,0.4054614007472992,0.3867538869380951,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181091308594,0.9990000128746032,0.6739750504493713,0.4156023561954498,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.7676228284835815,0.2651304602622986,0.2545168995857239,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.66651850938797,0.1721875518560409,0.7907873392105103,285.718017578125,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0231018066406,285.7183532714844,1.0,0.4949786067008972,1.0,1.0,0.0,1.0,-2.5111634731292725,2.511158466339112,4.995754807168851e-06,1.901106238365173,0.7385129332542419,0.7385129332542419,0.0,132.6149139404297,119.0,17266.33203125,-0.0,1471.6702880859375,1.0,283.1499938964844,285.1329040527344,289.4799194335937,290.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,20421.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648265540599823,1.0,0.0,0.0,2.077375650405884,2.0773849487304688,2.879542080336251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.77001953125,0.0,319.95587158203125,1895.4371337890625,0.0,1228.8642578125,0.5334121584892273,1.0,0.0,3.0,1.0,0.0
12075420,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.7712361216545105,0.2655221223831177,0.2419321686029434,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8826085925102234,0.4023999869823456,0.3837950825691223,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.9990000128746032,0.6736456751823425,0.410230278968811,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.7686693072319031,0.2628148198127746,0.2522511184215545,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.6670713424682617,0.1704218685626983,0.7824252843856812,285.733642578125,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02154541015625,285.7345886230469,1.0,0.4899904727935791,1.0,1.0,0.0,1.0,-2.485931634902954,2.485926628112793,4.895494839729508e-06,1.8817545175552368,0.7196161150932312,0.7196161150932312,0.0,129.4702911376953,122.0,16803.8359375,-0.0,1425.6121826171875,1.0,283.1499938964844,285.1693115234375,289.43377685546875,290.6017150878906,293.1499938964844,293.1499938964844,283.1499938964844,20395.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395506262779236,1.0,0.0,0.0,1.983779788017273,1.9837886095047,2.6259129981554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.233154296875,0.0,285.83758544921875,1895.4371337890625,0.0,1170.296875,0.5134758353233337,1.0,0.0,3.0,1.0,0.0
12075480,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.7712361216545105,0.2655221223831177,0.2419321686029434,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8826085925102234,0.4023999869823456,0.3837950825691223,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.9990000128746032,0.6736456751823425,0.410230278968811,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.7686693072319031,0.2628148198127746,0.2522511184215545,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.6670713424682617,0.1704218685626983,0.7824252843856812,285.733642578125,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02154541015625,285.7345886230469,1.0,0.4899904727935791,1.0,1.0,0.0,1.0,-2.485931634902954,2.485926628112793,4.895494839729508e-06,1.8817545175552368,0.7196161150932312,0.7196161150932312,0.0,129.4702911376953,122.0,16803.8359375,-0.0,1425.6121826171875,1.0,283.1499938964844,285.1693115234375,289.43377685546875,290.6017150878906,293.1499938964844,293.1499938964844,283.1499938964844,20395.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395506262779236,1.0,0.0,0.0,1.983779788017273,1.9837886095047,2.6259129981554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.233154296875,0.0,285.83758544921875,1895.4371337890625,0.0,1170.296875,0.5134758353233337,1.0,0.0,3.0,1.0,0.0
12075540,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.7697435617446899,0.2633726298809051,0.2399900108575821,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8810313940048218,0.3993457853794098,0.3809093236923218,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.9990000128746032,0.6725398898124695,0.4092875719070434,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.7670072913169861,0.2604902684688568,0.2500490844249725,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.6652408838272095,0.1686640977859497,0.7744865417480469,285.7592163085937,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.020263671875,285.7606506347656,1.0,0.4869491159915924,1.0,1.0,0.0,1.0,-2.4668068885803223,2.466801881790161,4.8203346523223445e-06,1.86715829372406,0.6994951963424683,0.6994951963424683,0.0,128.36679077148438,125.0,16359.9716796875,-0.0,1396.6239013671875,1.0,283.1499938964844,285.2154541015625,289.3884582519531,290.5287170410156,293.1499938964844,293.1499938964844,283.1499938964844,20441.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303117275238037,1.0,0.0,0.0,1.8869248628616333,1.8869332075119016,2.3757601752549817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.017333984375,0.0,253.6759490966797,1895.4371337890625,0.0,1110.229736328125,0.4932176470756531,1.0,0.0,3.0,1.0,0.0
12075600,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.7697435617446899,0.2633726298809051,0.2399900108575821,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8810313940048218,0.3993457853794098,0.3809093236923218,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.9990000128746032,0.6725398898124695,0.4092875719070434,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.7670072913169861,0.2604902684688568,0.2500490844249725,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584533691406,0.6652408838272095,0.1686640977859497,0.7744865417480469,285.7592163085937,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.020263671875,285.7606506347656,1.0,0.4869491159915924,1.0,1.0,0.0,1.0,-2.4668068885803223,2.466801881790161,4.8203346523223445e-06,1.86715829372406,0.6994951963424683,0.6994951963424683,0.0,128.36679077148438,125.0,16359.9716796875,-0.0,1396.6239013671875,1.0,283.1499938964844,285.2154541015625,289.3884582519531,290.5287170410156,293.1499938964844,293.1499938964844,283.1499938964844,20441.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303117275238037,1.0,0.0,0.0,1.8869248628616333,1.8869332075119016,2.3757601752549817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.017333984375,0.0,253.6759490966797,1895.4371337890625,0.0,1110.229736328125,0.4932176470756531,1.0,0.0,3.0,1.0,0.0
12075660,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.7665392160415649,0.261245995759964,0.2381113767623901,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.8774357438087463,0.396319568157196,0.3780891597270965,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.9990000128746032,0.6702855825424194,0.4111737608909607,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.7636234164237976,0.2581643760204315,0.2478877902030944,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.6618787050247192,0.166900560259819,0.7667385339736938,285.7945556640625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0190734863281,285.7965393066406,1.0,0.4852615296840668,1.0,1.0,0.0,1.0,-2.45151686668396,2.451512098312378,4.7606836233171634e-06,1.855491518974304,0.6782435178756714,0.6782435178756714,0.0,128.55014038085938,128.0,15915.990234375,-0.0,1378.1749267578125,1.0,283.1499938964844,285.2718200683594,289.3438415527344,290.456787109375,293.1499938964844,293.1499938964844,283.1499938964844,20514.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209302544593811,1.0,0.0,0.0,1.7854886054992676,1.785496473312378,2.1271962680202705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.146240234375,0.0,223.02052307128903,1895.4371337890625,0.0,1051.44970703125,0.4723594784736633,1.0,0.0,3.0,1.0,0.0
