time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075720,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.7665392160415649,0.261245995759964,0.2381113767623901,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.8774357438087463,0.396319568157196,0.3780891597270965,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.9990000128746032,0.6702855825424194,0.4111737608909607,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.7636234164237976,0.2581643760204315,0.2478877902030944,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.6618787050247192,0.166900560259819,0.7667385339736938,285.7945556640625,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0190734863281,285.7965393066406,1.0,0.4852615296840668,1.0,1.0,0.0,1.0,-2.45151686668396,2.451512098312378,4.7606836233171634e-06,1.855491518974304,0.6782435178756714,0.6782435178756714,0.0,128.55014038085938,128.0,15915.990234375,-0.0,1378.1749267578125,1.0,283.1499938964844,285.2718200683594,289.3438415527344,290.456787109375,293.1499938964844,293.1499938964844,283.1499938964844,20514.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209302544593811,1.0,0.0,0.0,1.7854886054992676,1.785496473312378,2.1271962680202705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.146240234375,0.0,223.02052307128903,1895.4371337890625,0.0,1051.44970703125,0.4723594784736633,1.0,0.0,3.0,1.0,0.0
12075780,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.7622218132019043,0.2591533660888672,0.2362885326147079,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8725206255912781,0.3933402895927429,0.375339925289154,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.9990000128746032,0.6668590307235718,0.4150207638740539,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.7591208219528198,0.255847305059433,0.2457634955644607,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.6575207114219666,0.1651332229375839,0.7591179013252258,285.8407287597656,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0180053710937,285.8432922363281,1.0,0.4845339655876159,1.0,1.0,0.0,1.0,-2.4389352798461914,2.4389305114746094,4.7118905968090985e-06,1.8458929061889648,0.6559494733810425,0.6559494733810425,0.0,129.63751220703125,131.0,15461.80859375,-0.0,1367.0260009765625,1.0,283.1499938964844,285.339599609375,289.29864501953125,290.38409423828125,293.1499938964844,293.1499938964844,283.1499938964844,20581.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114352941513062,1.0,0.0,0.0,1.679300308227539,1.6793076992034912,1.8816990632331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.8896484375,0.0,193.9283447265625,1895.4371337890625,0.0,994.3201904296876,0.4509001672267914,1.0,0.0,3.0,1.0,0.0
12075840,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.7622218132019043,0.2591533660888672,0.2362885326147079,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8725206255912781,0.3933402895927429,0.375339925289154,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.9990000128746032,0.6668590307235718,0.4150207638740539,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.7591208219528198,0.255847305059433,0.2457634955644607,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.6575207114219666,0.1651332229375839,0.7591179013252258,285.8407287597656,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0180053710937,285.8432922363281,1.0,0.4845339655876159,1.0,1.0,0.0,1.0,-2.4389352798461914,2.4389305114746094,4.7118905968090985e-06,1.8458929061889648,0.6559494733810425,0.6559494733810425,0.0,129.63751220703125,131.0,15461.80859375,-0.0,1367.0260009765625,1.0,283.1499938964844,285.339599609375,289.29864501953125,290.38409423828125,293.1499938964844,293.1499938964844,283.1499938964844,20581.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114352941513062,1.0,0.0,0.0,1.679300308227539,1.6793076992034912,1.8816990632331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.8896484375,0.0,193.9283447265625,1895.4371337890625,0.0,994.3201904296876,0.4509001672267914,1.0,0.0,3.0,1.0,0.0
12075900,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.867431640625,0.7598314881324768,0.2581310570240021,0.2354018688201904,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.8697773218154907,0.391872227191925,0.3739917874336242,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.9990000128746032,0.6647869944572449,0.417420357465744,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.7566301822662354,0.2546951472759247,0.24471415579319,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.6551297307014465,0.1642491668462753,0.7553418278694153,285.8679504394531,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0175170898437,285.87078857421875,1.0,0.4844133853912353,1.0,1.0,0.0,1.0,-2.433334350585937,2.4333295822143555,4.6902537178539205e-06,1.841619849205017,0.6444796919822693,0.6444796919822693,0.0,130.40792846679688,131.0,15228.837890625,-0.0,1363.2781982421875,1.0,283.1499938964844,285.3777770996094,289.2755432128906,290.34698486328125,293.1499938964844,293.1499938964844,283.1499938964844,20603.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065996885299683,1.0,0.0,0.0,1.6247731447219849,1.624780297279358,1.761484611506603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.943115234375,0.0,180.09646606445312,1895.4371337890625,0.0,966.1678466796876,0.4400307536125183,1.0,0.0,3.0,1.0,0.0
12075960,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.7573444247245789,0.2571313083171844,0.2345383912324905,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.8669041991233826,0.3904224932193756,0.3726639747619629,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.9990000128746032,0.6624990105628967,0.4200697839260101,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.7540326118469238,0.2535522282123565,0.2436753660440445,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.6526433825492859,0.1633653044700622,0.7515859603881836,285.8981018066406,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.0170593261719,285.9012451171875,1.0,0.4844270944595337,1.0,1.0,0.0,1.0,-2.4281229972839355,2.428118228912353,4.670168436859967e-06,1.837644100189209,0.6328065395355225,0.6328065395355225,0.0,131.30177307128906,119.0,14990.9755859375,-0.0,1360.5338134765625,1.0,283.1499938964844,285.41900634765625,289.25201416015625,290.3092041015625,293.1499938964844,293.1499938964844,283.1499938964844,20614.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016584634780884,1.0,0.0,0.0,1.569488763809204,1.569495677947998,1.643651756921827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.76220703125,0.0,166.80233764648438,1895.4371337890625,0.0,938.0744018554688,0.4291203022003174,1.0,0.0,3.0,1.0,0.0
12076020,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593200683594,0.7577321529388428,0.2551548779010772,0.2327015548944473,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.8674721121788025,0.3875471651554107,0.3698912858963012,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.9990000128746032,0.6585466265678406,0.4161279797554016,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.7541142702102661,0.2512843906879425,0.2414694726467132,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.6522854566574097,0.1615830808877945,0.743313193321228,285.9598693847656,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.01611328125,285.9629211425781,1.0,0.4794518053531647,1.0,1.0,0.0,1.0,-2.405273199081421,2.405268669128418,4.583102054311894e-06,1.820469617843628,0.6088348627090454,0.6088348627090454,0.0,128.8563690185547,107.0,14449.1259765625,-0.0,1322.4857177734375,1.0,283.1499938964844,285.5042419433594,289.2031555175781,290.22979736328125,293.1499938964844,293.1499938964844,283.1499938964844,20604.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912696719169617,1.0,0.0,0.0,1.4574289321899414,1.4574353694915771,1.4173208739975962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.922607421875,0.0,142.0153045654297,1895.4371337890625,0.0,881.3516845703125,0.4073763489723205,1.0,0.0,3.0,1.0,0.0
12076080,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593200683594,0.7577321529388428,0.2551548779010772,0.2327015548944473,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.8674721121788025,0.3875471651554107,0.3698912858963012,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.9990000128746032,0.6585466265678406,0.4161279797554016,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95928955078125,0.7541142702102661,0.2512843906879425,0.2414694726467132,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.6522854566574097,0.1615830808877945,0.743313193321228,285.9598693847656,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.01611328125,285.9629211425781,1.0,0.4794518053531647,1.0,1.0,0.0,1.0,-2.405273199081421,2.405268669128418,4.583102054311894e-06,1.820469617843628,0.6088348627090454,0.6088348627090454,0.0,128.8563690185547,107.0,14449.1259765625,-0.0,1322.4857177734375,1.0,283.1499938964844,285.5042419433594,289.2031555175781,290.22979736328125,293.1499938964844,293.1499938964844,283.1499938964844,20604.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912696719169617,1.0,0.0,0.0,1.4574289321899414,1.4574353694915771,1.4173208739975962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.922607421875,0.0,142.0153045654297,1895.4371337890625,0.0,881.3516845703125,0.4073763489723205,1.0,0.0,3.0,1.0,0.0
12076140,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.7622938752174377,0.2532450258731842,0.2308137267827987,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.8729378581047058,0.384729653596878,0.3670586943626404,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.9990000128746032,0.6569275259971619,0.4052889049053192,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.7582729458808899,0.2490490674972534,0.2391839027404785,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.6555236577987671,0.1598627716302871,0.7346957325935364,286.0242919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0158386230469,286.02764892578125,1.0,0.471385657787323,1.0,1.0,0.0,1.0,-2.373483419418335,2.373479127883911,4.46299873146927e-06,1.7963550090789795,0.5839927196502686,0.5839927196502686,0.0,123.34269714355467,110.0,13848.1181640625,-0.0,1262.0577392578125,1.0,283.1499938964844,285.59393310546875,289.15057373046875,290.1427307128906,293.1499938964844,293.1499938964844,283.1499938964844,20550.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795269012451172,1.0,0.0,0.0,1.3443608283996582,1.3443667888641355,1.2059382470397398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.843994140625,0.0,119.77984619140624,1895.4371337890625,0.0,821.1139526367188,0.3860179483890533,1.0,0.0,3.0,1.0,0.0
12076200,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.7622938752174377,0.2532450258731842,0.2308137267827987,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.8729378581047058,0.384729653596878,0.3670586943626404,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.9990000128746032,0.6569275259971619,0.4052889049053192,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0236511230469,0.7582729458808899,0.2490490674972534,0.2391839027404785,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.6555236577987671,0.1598627716302871,0.7346957325935364,286.0242919921875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0158386230469,286.02764892578125,1.0,0.471385657787323,1.0,1.0,0.0,1.0,-2.373483419418335,2.373479127883911,4.46299873146927e-06,1.7963550090789795,0.5839927196502686,0.5839927196502686,0.0,123.34269714355467,110.0,13848.1181640625,-0.0,1262.0577392578125,1.0,283.1499938964844,285.59393310546875,289.15057373046875,290.1427307128906,293.1499938964844,293.1499938964844,283.1499938964844,20550.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795269012451172,1.0,0.0,0.0,1.3443608283996582,1.3443667888641355,1.2059382470397398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.843994140625,0.0,119.77984619140624,1895.4371337890625,0.0,821.1139526367188,0.3860179483890533,1.0,0.0,3.0,1.0,0.0
12076260,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.7639012932777405,0.2517283856868744,0.2293571829795837,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.8748695850372314,0.382450133562088,0.3648112714290619,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894775390625,0.9990000128746032,0.6568210124969482,0.4001793563365936,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7595348358154297,0.2472230792045593,0.2373685538768768,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.6563616991043091,0.1585235893726349,0.7281771302223206,286.08868408203125,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0166931152344,286.0931091308594,1.0,0.4671382308006286,1.0,1.0,0.0,1.0,-2.3528664112091064,2.3528621196746826,4.385607553558657e-06,1.780493974685669,0.562629759311676,0.562629759311676,0.0,120.57849884033205,110.0,13349.0556640625,-0.0,1226.893310546875,1.0,283.1499938964844,285.6790771484375,289.10504150390625,290.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,20461.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683443546295166,1.0,0.0,0.0,1.250106692314148,1.2501124143600464,1.042767721060045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.5380859375,0.0,103.20941925048828,1895.4371337890625,0.0,767.40869140625,0.3686988949775696,1.0,0.0,3.0,1.0,0.0
12076320,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.763970673084259,0.2514485120773315,0.2290945053100586,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.8749554753303528,0.382026731967926,0.3643996119499206,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.9990000128746032,0.6567920446395874,0.3996117413043976,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.759537935256958,0.2468814551830291,0.2370348274707794,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.6563219428062439,0.1582776457071304,0.7270143628120422,286.10260009765625,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0169372558594,286.1071472167969,1.0,0.4665041267871856,1.0,1.0,0.0,1.0,-2.3495752811431885,2.3495709896087646,4.373341653263196e-06,1.7779747247695925,0.5585302710533142,0.5585302710533142,0.0,120.23800659179688,113.0,13255.33203125,-0.0,1221.732666015625,1.0,283.1499938964844,285.6967468261719,289.09649658203125,290.05194091796875,293.1499938964844,293.1499938964844,283.1499938964844,20440.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660992860794067,1.0,0.0,0.0,1.2323846817016602,1.2323904037475586,1.0134120032034845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.54052734375,0.0,100.28182220458984,1895.4371337890625,0.0,757.0419921875,0.3654935359954834,1.0,0.0,3.0,1.0,0.0
12076380,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1975402832031,0.763180136680603,0.2497666627168655,0.2275418043136596,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.8740365505218506,0.37946218252182,0.3619341254234314,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994323730469,0.9990000128746032,0.6562954187393188,0.3981439769268036,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.7583397030830383,0.2448028177022934,0.2350304424762725,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.6550350785255432,0.1567909270524978,0.7201517820358276,286.1984558105469,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.01885986328125,286.203857421875,1.0,0.4636120796203613,1.0,1.0,0.0,1.0,-2.332325935363769,2.3323216438293457,4.309349606046453e-06,1.7647699117660522,0.5327275991439819,0.5327275991439819,0.0,119.04865264892578,116.0,12672.4033203125,-0.0,1197.25537109375,1.0,283.1499938964844,285.8148498535156,289.0450744628906,289.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,20273.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515080690383911,1.0,0.0,0.0,1.1240724325180054,1.1240777969360352,8.431057807456457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.961669921875,0.0,83.63015747070312,1895.4371337890625,0.0,692.9124755859375,0.346295416355133,1.0,0.0,3.0,1.0,0.0
12076440,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1975402832031,0.763180136680603,0.2497666627168655,0.2275418043136596,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986999511719,0.8740365505218506,0.37946218252182,0.3619341254234314,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994323730469,0.9990000128746032,0.6562954187393188,0.3981439769268036,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.7583397030830383,0.2448028177022934,0.2350304424762725,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.6550350785255432,0.1567909270524978,0.7201517820358276,286.1984558105469,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.01885986328125,286.203857421875,1.0,0.4636120796203613,1.0,1.0,0.0,1.0,-2.332325935363769,2.3323216438293457,4.309349606046453e-06,1.7647699117660522,0.5327275991439819,0.5327275991439819,0.0,119.04865264892578,116.0,12672.4033203125,-0.0,1197.25537109375,1.0,283.1499938964844,285.8148498535156,289.0450744628906,289.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,20273.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515080690383911,1.0,0.0,0.0,1.1240724325180054,1.1240777969360352,8.431057807456457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.961669921875,0.0,83.63015747070312,1895.4371337890625,0.0,692.9124755859375,0.346295416355133,1.0,0.0,3.0,1.0,0.0
12076500,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507019042969,0.7621515989303589,0.2489756941795349,0.2268239855766296,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519226074219,0.8728157877922058,0.3782325983047485,0.3607678711414337,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527160644531,0.9990000128746032,0.6557697057723999,0.3985081017017364,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2506103515625,0.757107675075531,0.2437984198331833,0.2340788543224334,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.653845489025116,0.1560741066932678,0.7169305086135864,286.2516784667969,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.02001953125,286.2574157714844,1.0,0.4627392292022705,1.0,1.0,0.0,1.0,-2.3254852294921875,2.325480937957764,4.284108399588149e-06,1.7595322132110596,0.5197447538375854,0.5197447538375854,0.0,118.94805908203124,116.0,12381.7177734375,-0.0,1189.103759765625,1.0,283.1499938964844,285.87823486328125,289.0206604003906,289.9213256835937,293.1499938964844,293.1499938964844,283.1499938964844,20173.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439814925193787,1.0,0.0,0.0,1.071895956993103,1.0719010829925537,7.666527324090566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.23046875,0.0,76.34861755371094,1895.4371337890625,0.0,661.9526977539062,0.3373182415962219,1.0,0.0,3.0,1.0,0.0
12076560,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.7608047127723694,0.2482173591852188,0.2261450141668319,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3081970214844,0.8712065815925598,0.3770387470722198,0.3596440851688385,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3090515136719,0.9990000128746032,0.6550329327583313,0.3994496762752533,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.7555531859397888,0.242814838886261,0.2331568151712417,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.6523774266242981,0.1553722023963928,0.7138225436210632,286.3079528808594,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.021240234375,286.3139953613281,1.0,0.4621730148792267,1.0,1.0,0.0,1.0,-2.3196072578430176,2.319603204727173,4.262480615579989e-06,1.7550307512283323,0.5067321062088013,0.5067321062088013,0.0,119.10823822021484,119.0,12091.296875,-0.0,1183.1060791015625,1.0,283.1499938964844,285.9440002441406,288.9969482421875,289.879638671875,293.1499938964844,293.1499938964844,283.1499938964844,20067.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363790392875671,1.0,0.0,0.0,1.0213323831558228,1.0213372707366943,6.960294740565588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.827392578125,0.0,69.73648834228516,1895.4371337890625,0.0,632.0780029296875,0.3288117051124573,1.0,0.0,3.0,1.0,0.0
12076620,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268493652344,0.75745689868927,0.2467822283506393,0.2248815447092056,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.8671876788139343,0.3747470080852508,0.3575073182582855,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.9990000128746032,0.6529924869537354,0.4025908708572387,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.7517804503440857,0.2408985048532486,0.2313825935125351,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244079589844,0.6488730907440186,0.1540049612522125,0.7078713774681091,286.427978515625,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0238342285156,286.4345703125,1.0,0.4617238342761993,1.0,1.0,0.0,1.0,-2.310011863708496,2.3100075721740723,4.22729544879985e-06,1.747680902481079,0.4806860685348511,0.4806860685348511,0.0,120.00442504882812,122.0,11509.73046875,-0.0,1175.8656005859375,1.0,283.1499938964844,286.0806884765625,288.9508056640625,289.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,19835.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210472941398621,1.0,0.0,0.0,0.9254150390625,0.9254196882247924,5.714345974183743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.66748046875,0.0,58.32750701904297,1895.4371337890625,0.0,575.888671875,0.3132175207138061,1.0,0.0,3.0,1.0,0.0
12076680,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268493652344,0.75745689868927,0.2467822283506393,0.2248815447092056,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.8671876788139343,0.3747470080852508,0.3575073182582855,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42919921875,0.9990000128746032,0.6529924869537354,0.4025908708572387,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.7517804503440857,0.2408985048532486,0.2313825935125351,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4244079589844,0.6488730907440186,0.1540049612522125,0.7078713774681091,286.427978515625,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0238342285156,286.4345703125,1.0,0.4617238342761993,1.0,1.0,0.0,1.0,-2.310011863708496,2.3100075721740723,4.22729544879985e-06,1.747680902481079,0.4806860685348511,0.4806860685348511,0.0,120.00442504882812,122.0,11509.73046875,-0.0,1175.8656005859375,1.0,283.1499938964844,286.0806884765625,288.9508056640625,289.79791259765625,293.1499938964844,293.1499938964844,283.1499938964844,19835.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210472941398621,1.0,0.0,0.0,0.9254150390625,0.9254196882247924,5.714345974183743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.66748046875,0.0,58.32750701904297,1895.4371337890625,0.0,575.888671875,0.3132175207138061,1.0,0.0,3.0,1.0,0.0
12076740,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546264648437,0.7535146474838257,0.2454503029584884,0.2237318754196167,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560913085937,0.8624334335327148,0.3725786507129669,0.3555094003677368,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55712890625,0.9990000128746032,0.6502541303634644,0.4070126414299011,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55450439453125,0.7473978400230408,0.2390413433313369,0.2296876311302185,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.6448556184768677,0.1526800245046615,0.7022181153297424,286.5558166503906,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0264892578125,286.56280517578125,1.0,0.4619933366775512,1.0,1.0,0.0,1.0,-2.302712917327881,2.302708625793457,4.200632702122675e-06,1.742088794708252,0.4546866118907928,0.4546866118907928,0.0,121.50220489501952,125.0,10929.8203125,-0.0,1173.58837890625,1.0,283.1499938964844,286.221923828125,288.9056091308594,289.71728515625,293.1499938964844,293.1499938964844,283.1499938964844,19602.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055370926856995,1.0,0.0,0.0,0.8372485041618347,0.8372529149055481,4.677375287087671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.81396484375,0.0,49.08782196044922,1895.4371337890625,0.0,524.2018432617188,0.2995660603046417,1.0,0.0,3.0,1.0,0.0
12076800,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546264648437,0.7535146474838257,0.2454503029584884,0.2237318754196167,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560913085937,0.8624334335327148,0.3725786507129669,0.3555094003677368,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55712890625,0.9990000128746032,0.6502541303634644,0.4070126414299011,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55450439453125,0.7473978400230408,0.2390413433313369,0.2296876311302185,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.6448556184768677,0.1526800245046615,0.7022181153297424,286.5558166503906,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0264892578125,286.56280517578125,1.0,0.4619933366775512,1.0,1.0,0.0,1.0,-2.302712917327881,2.302708625793457,4.200632702122675e-06,1.742088794708252,0.4546866118907928,0.4546866118907928,0.0,121.50220489501952,125.0,10929.8203125,-0.0,1173.58837890625,1.0,283.1499938964844,286.221923828125,288.9056091308594,289.71728515625,293.1499938964844,293.1499938964844,283.1499938964844,19602.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5055370926856995,1.0,0.0,0.0,0.8372485041618347,0.8372529149055481,4.677375287087671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.81396484375,0.0,49.08782196044922,1895.4371337890625,0.0,524.2018432617188,0.2995660603046417,1.0,0.0,3.0,1.0,0.0
12076860,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.7492573857307434,0.2442152798175811,0.2226854115724563,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.8572695851325989,0.3705147504806518,0.3536295294761657,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.9990000128746032,0.6469255685806274,0.4123111367225647,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68707275390625,0.7426755428314209,0.2372355759143829,0.2280562818050384,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.6405582427978516,0.1513848304748535,0.6967832446098328,286.6884460449219,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0291442871094,286.69561767578125,1.0,0.4627785086631775,1.0,1.0,0.0,1.0,-2.297072172164917,2.2970681190490723,4.180089490546379e-06,1.7377673387527466,0.428794801235199,0.428794801235199,0.0,123.4318618774414,113.0,10354.36328125,-0.0,1174.8538818359375,1.0,283.1499938964844,286.36444091796875,288.857177734375,289.629150390625,293.1499938964844,293.1499938964844,283.1499938964844,19388.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890795946121216,1.0,0.0,0.0,0.7570938467979431,0.7570980787277222,3.8246604106007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.52978515625,0.0,41.649112701416016,1895.4371337890625,0.0,474.53656005859375,0.2877308130264282,1.0,0.0,3.0,1.0,0.0
12076920,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.7492573857307434,0.2442152798175811,0.2226854115724563,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.8572695851325989,0.3705147504806518,0.3536295294761657,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.9990000128746032,0.6469255685806274,0.4123111367225647,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.68707275390625,0.7426755428314209,0.2372355759143829,0.2280562818050384,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.6405582427978516,0.1513848304748535,0.6967832446098328,286.6884460449219,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0291442871094,286.69561767578125,1.0,0.4627785086631775,1.0,1.0,0.0,1.0,-2.297072172164917,2.2970681190490723,4.180089490546379e-06,1.7377673387527466,0.428794801235199,0.428794801235199,0.0,123.4318618774414,113.0,10354.36328125,-0.0,1174.8538818359375,1.0,283.1499938964844,286.36444091796875,288.857177734375,289.629150390625,293.1499938964844,293.1499938964844,283.1499938964844,19388.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4890795946121216,1.0,0.0,0.0,0.7570938467979431,0.7570980787277222,3.8246604106007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.52978515625,0.0,41.649112701416016,1895.4371337890625,0.0,474.53656005859375,0.2877308130264282,1.0,0.0,3.0,1.0,0.0
12076980,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8146057128906,0.7502878308296204,0.2430206686258316,0.2215525805950164,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.8583478331565857,0.368501216173172,0.3516687154769897,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.9990000128746032,0.6441431641578674,0.4084561467170715,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.7430780529975891,0.2354548871517181,0.2263139635324478,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.640682578086853,0.1500877439975738,0.6906864643096924,286.81573486328125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0314636230469,286.8221740722656,1.0,0.458573579788208,1.0,1.0,0.0,1.0,-2.2793214321136475,2.2793173789978027,4.116250238439534e-06,1.7244369983673096,0.4029099345207214,0.4029099345207214,0.0,121.27626037597656,101.0,9757.7802734375,-0.0,1146.7978515625,1.0,283.1499938964844,286.5010986328125,288.8052062988281,289.5347595214844,293.1499938964844,293.1499938964844,283.1499938964844,19206.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705998301506042,1.0,0.0,0.0,0.6844875812530518,0.6844916343688965,3.126256231666957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.283203125,0.0,35.639183044433594,1895.4371337890625,0.0,424.4770812988281,0.27744922041893,1.0,0.0,3.0,1.0,0.0
12077040,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8146057128906,0.7502878308296204,0.2430206686258316,0.2215525805950164,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.8583478331565857,0.368501216173172,0.3516687154769897,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.9990000128746032,0.6441431641578674,0.4084561467170715,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.7430780529975891,0.2354548871517181,0.2263139635324478,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8121337890625,0.640682578086853,0.1500877439975738,0.6906864643096924,286.81573486328125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0314636230469,286.8221740722656,1.0,0.458573579788208,1.0,1.0,0.0,1.0,-2.2793214321136475,2.2793173789978027,4.116250238439534e-06,1.7244369983673096,0.4029099345207214,0.4029099345207214,0.0,121.27626037597656,101.0,9757.7802734375,-0.0,1146.7978515625,1.0,283.1499938964844,286.5010986328125,288.8052062988281,289.5347595214844,293.1499938964844,293.1499938964844,283.1499938964844,19206.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705998301506042,1.0,0.0,0.0,0.6844875812530518,0.6844916343688965,3.126256231666957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.283203125,0.0,35.639183044433594,1895.4371337890625,0.0,424.4770812988281,0.27744922041893,1.0,0.0,3.0,1.0,0.0
12077100,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87408447265625,0.7524862885475159,0.2424347996711731,0.2209541350603103,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.8608711957931519,0.3675048351287842,0.3506549000740051,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763732910156,0.9990000128746032,0.6435896754264832,0.403662770986557,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739624023437,0.7448976635932922,0.2345648109912872,0.2254011332988739,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716735839844,0.6421507596969604,0.1494530886411667,0.6874584555625916,286.87518310546875,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0326232910156,286.8814392089844,1.0,0.4551722705364227,1.0,1.0,0.0,1.0,-2.266653537750244,2.2666494846343994,4.070838713232661e-06,1.7148228883743286,0.3899092674255371,0.3899092674255371,0.0,118.93572998046876,101.0,9455.0458984375,-0.0,1123.9134521484375,1.0,283.1499938964844,286.5650634765625,288.779296875,289.4867553710937,293.1499938964844,293.1499938964844,283.1499938964844,19131.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605277776718139,1.0,0.0,0.0,0.6507329940795898,0.6507369875907898,2.8255247030983813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.875244140625,0.0,33.066532135009766,1895.4371337890625,0.0,399.4792175292969,0.272801786661148,1.0,0.0,3.0,1.0,0.0
12077160,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.931884765625,0.7556114792823792,0.2418548911809921,0.2203413844108581,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331970214844,0.8644810318946838,0.366513580083847,0.3496252000331878,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93408203125,0.9990000128746032,0.6436651349067688,0.3974251747131347,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317626953125,0.7475952506065369,0.2336692363023758,0.2244634181261062,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92950439453125,0.644402265548706,0.1488351970911026,0.6841954588890076,286.93292236328125,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.03387451171875,286.9390563964844,1.0,0.4510873258113861,1.0,1.0,0.0,1.0,-2.2521426677703857,2.252138614654541,4.019121661258396e-06,1.70379376411438,0.3768690228462219,0.3768690228462219,0.0,115.99398040771484,104.0,9151.5390625,-0.0,1096.9781494140625,1.0,283.1499938964844,286.6269836425781,288.7539367675781,289.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,19058.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449940949678421,1.0,0.0,0.0,0.6184590458869934,0.6184629797935486,2.552203781647222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2788.11669921875,0.0,30.71941947937012,1895.4371337890625,0.0,374.7726440429688,0.2684620320796966,1.0,0.0,3.0,1.0,0.0
12077220,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.7580361366271973,0.2407393157482147,0.2192453145980835,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.867159903049469,0.3645749688148498,0.3477001786231994,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540466308594,0.9990000128746032,0.6445714831352234,0.3915845155715942,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.7492511868476868,0.2319099605083465,0.222704604268074,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0490417480469,0.6457411050796509,0.1476697772741317,0.6784496307373047,287.05279541015625,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.036865234375,287.0596008300781,1.0,0.4467742145061493,1.0,1.0,0.0,1.0,-2.232468605041504,2.2324647903442383,3.949215169996023e-06,1.6886296272277832,0.3508212864398956,0.3508212864398956,0.0,113.06368255615234,107.0,8571.9375,-0.0,1064.9837646484375,1.0,283.1499938964844,286.7503967285156,288.7060546875,289.34619140625,293.1499938964844,293.1499938964844,283.1499938964844,18907.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427574872970581,1.0,0.0,0.0,0.5582379698753357,0.5582418441772461,2.079372229957244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.58251953125,0.0,26.600101470947266,1895.4371337890625,0.0,327.2350769042969,0.2606959640979767,1.0,0.0,3.0,1.0,0.0
12077280,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.7580361366271973,0.2407393157482147,0.2192453145980835,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.867159903049469,0.3645749688148498,0.3477001786231994,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540466308594,0.9990000128746032,0.6445714831352234,0.3915845155715942,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.7492511868476868,0.2319099605083465,0.222704604268074,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0490417480469,0.6457411050796509,0.1476697772741317,0.6784496307373047,287.05279541015625,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.036865234375,287.0596008300781,1.0,0.4467742145061493,1.0,1.0,0.0,1.0,-2.232468605041504,2.2324647903442383,3.949215169996023e-06,1.6886296272277832,0.3508212864398956,0.3508212864398956,0.0,113.06368255615234,107.0,8571.9375,-0.0,1064.9837646484375,1.0,283.1499938964844,286.7503967285156,288.7060546875,289.34619140625,293.1499938964844,293.1499938964844,283.1499938964844,18907.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427574872970581,1.0,0.0,0.0,0.5582379698753357,0.5582418441772461,2.079372229957244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.58251953125,0.0,26.600101470947266,1895.4371337890625,0.0,327.2350769042969,0.2606959640979767,1.0,0.0,3.0,1.0,0.0
12077340,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1777038574219,0.7579396367073059,0.2396751195192337,0.2182588875293731,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.8668545484542847,0.3627128005027771,0.3459055125713348,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18017578125,0.9990000128746032,0.6451409459114075,0.3899744153022766,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1775207519531,0.7484579682350159,0.2301946878433227,0.221054270863533,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17498779296875,0.6449956893920898,0.1465463489294052,0.6732709407806396,287.1788635253906,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0399475097656,287.1858825683594,1.0,0.4444081783294678,1.0,1.0,0.0,1.0,-2.2189860343933105,2.218982219696045,3.901775926351547e-06,1.6782913208007812,0.3249402642250061,0.3249402642250061,0.0,111.99272918701172,110.0,8020.87158203125,-0.0,1046.8837890625,1.0,283.1499938964844,286.87548828125,288.6644592285156,289.2614440917969,293.1499938964844,293.1499938964844,283.1499938964844,18767.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043678939342499,1.0,0.0,0.0,0.5040146708488464,0.5040184259414673,1.6950394865489216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.950439453125,0.0,23.172752380371094,1895.4371337890625,0.0,283.4170837402344,0.2541220784187317,1.0,0.0,3.0,1.0,0.0
12077400,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1777038574219,0.7579396367073059,0.2396751195192337,0.2182588875293731,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791687011719,0.8668545484542847,0.3627128005027771,0.3459055125713348,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18017578125,0.9990000128746032,0.6451409459114075,0.3899744153022766,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1775207519531,0.7484579682350159,0.2301946878433227,0.221054270863533,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17498779296875,0.6449956893920898,0.1465463489294052,0.6732709407806396,287.1788635253906,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0399475097656,287.1858825683594,1.0,0.4444081783294678,1.0,1.0,0.0,1.0,-2.2189860343933105,2.218982219696045,3.901775926351547e-06,1.6782913208007812,0.3249402642250061,0.3249402642250061,0.0,111.99272918701172,110.0,8020.87158203125,-0.0,1046.8837890625,1.0,283.1499938964844,286.87548828125,288.6644592285156,289.2614440917969,293.1499938964844,293.1499938964844,283.1499938964844,18767.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043678939342499,1.0,0.0,0.0,0.5040146708488464,0.5040184259414673,1.6950394865489216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.950439453125,0.0,23.172752380371094,1895.4371337890625,0.0,283.4170837402344,0.2541220784187317,1.0,0.0,3.0,1.0,0.0
12077460,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956237792969,0.7563674449920654,0.2387325167655944,0.2174211889505386,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.297119140625,0.8648332953453064,0.3610628247261047,0.3443551957607269,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29815673828125,0.9990000128746032,0.6450179219245911,0.39095538854599,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2954406738281,0.7462875247001648,0.2286352664232254,0.2195954173803329,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928161621094,0.6430590748786926,0.1455196291208267,0.6687387228012085,287.2968139648437,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0428771972656,287.3040771484375,1.0,0.4434565007686615,1.0,1.0,0.0,1.0,-2.2100961208343506,2.210092306137085,3.870668933814159e-06,1.6714775562286377,0.301305890083313,0.301305890083313,0.0,112.07037353515624,110.0,7531.3837890625,-0.0,1038.003173828125,1.0,283.1499938964844,286.9889221191406,288.6324462890625,289.1924743652344,293.1499938964844,293.1499938964844,283.1499938964844,18609.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831664323806762,1.0,0.0,0.0,0.4584903120994568,0.4665873348712921,1.4026645622777778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2281.65087890625,0.0,20.83114242553711,1895.4371337890625,0.0,247.04165649414065,0.2492118030786514,1.0,0.0,3.0,1.0,0.0
12077520,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.7561784982681274,0.2386521846055984,0.2173509895801544,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076171875,0.8645960092544556,0.3609216213226318,0.3442239761352539,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30865478515625,0.9990000128746032,0.6449743509292603,0.3911289870738983,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.305908203125,0.746047854423523,0.2285001128911972,0.2194703817367553,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30328369140625,0.6428462862968445,0.1454303115606308,0.6683510541915894,287.3072814941406,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0431213378906,287.3145751953125,1.0,0.4434175193309784,1.0,1.0,0.0,1.0,-2.209446668624878,2.2094428539276123,3.868401563522639e-06,1.6709797382354736,0.2992629110813141,0.2992629110813141,0.0,112.1151885986328,113.0,7488.9599609375,-0.0,1037.50390625,1.0,283.1499938964844,286.998779296875,288.6300354003906,289.1870422363281,293.1499938964844,293.1499938964844,283.1499938964844,18587.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813651502132416,1.0,0.0,0.0,0.4546429812908172,0.4652442634105682,1.3792229580644744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2270.090087890625,0.0,20.71833038330078,1895.4371337890625,0.0,244.0741424560547,0.2488763034343719,1.0,0.0,3.0,1.0,0.0
