time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077580,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.7532873749732971,0.2376740723848343,0.2165097147226333,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4400939941406,0.8610014319419861,0.3591884672641754,0.342628002166748,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.441162109375,0.9990000128746032,0.6439979076385498,0.3942417502403259,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383544921875,0.7425317764282227,0.2268161028623581,0.2179273813962936,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356994628906,0.6397351026535034,0.144315093755722,0.6635760068893433,287.4397888183594,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04559326171875,287.447021484375,1.0,0.4434046149253845,1.0,1.0,0.0,1.0,-2.202666521072388,2.202662706375122,3.844781076622894e-06,1.6657873392105105,0.273912638425827,0.273912638425827,0.0,113.0871124267578,116.0,6971.119140625,-0.0,1034.1968994140625,1.0,283.1499938964844,287.1220092773437,288.6029357910156,289.1231994628906,293.1499938964844,293.1499938964844,283.1499938964844,18314.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596786260604858,1.0,0.0,0.0,0.4093855917453766,0.4671725034713745,1.1183007408988033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.74267578125,0.0,20.236061096191406,1895.4371337890625,0.0,209.4061737060547,0.2459486275911331,1.0,0.0,3.0,1.0,0.0
12077640,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.7532873749732971,0.2376740723848343,0.2165097147226333,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4400939941406,0.8610014319419861,0.3591884672641754,0.342628002166748,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.441162109375,0.9990000128746032,0.6439979076385498,0.3942417502403259,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383544921875,0.7425317764282227,0.2268161028623581,0.2179273813962936,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356994628906,0.6397351026535034,0.144315093755722,0.6635760068893433,287.4397888183594,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04559326171875,287.447021484375,1.0,0.4434046149253845,1.0,1.0,0.0,1.0,-2.202666521072388,2.202662706375122,3.844781076622894e-06,1.6657873392105105,0.273912638425827,0.273912638425827,0.0,113.0871124267578,116.0,6971.119140625,-0.0,1034.1968994140625,1.0,283.1499938964844,287.1220092773437,288.6029357910156,289.1231994628906,293.1499938964844,293.1499938964844,283.1499938964844,18314.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596786260604858,1.0,0.0,0.0,0.4093855917453766,0.4671725034713745,1.1183007408988033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2119.74267578125,0.0,20.236061096191406,1895.4371337890625,0.0,209.4061737060547,0.2459486275911331,1.0,0.0,3.0,1.0,0.0
12077700,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5026550292969,0.7515524625778198,0.2371957451105117,0.2161100953817367,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5041198730469,0.8588594198226929,0.3583352863788605,0.3418550789356231,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5051574707031,0.9990000128746032,0.6432133316993713,0.3963381946086883,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.50244140625,0.7404869794845581,0.225971832871437,0.2171650379896164,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4998779296875,0.6379326581954956,0.1437550783157348,0.6612249612808228,287.5038146972656,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0465087890625,287.51080322265625,1.0,0.4436708390712738,1.0,1.0,0.0,1.0,-2.200035572052002,2.2000317573547363,3.835640654870076e-06,1.663775086402893,0.261329710483551,0.261329710483551,0.0,113.81184387207033,116.0,6726.02197265625,-0.0,1034.2196044921875,1.0,283.1499938964844,287.18145751953125,288.5914306640625,289.0926818847656,293.1499938964844,293.1499938964844,283.1499938964844,18231.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473349809646606,1.0,0.0,0.0,0.3891348838806152,0.4713294506072998,1.0106575132340367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2043.8125,0.0,20.21706199645996,1895.4371337890625,0.0,190.2492218017578,0.2450555562973022,1.0,0.0,3.0,1.0,0.0
12077760,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641174316406,0.7496638894081116,0.2367147803306579,0.2157158851623535,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655212402344,0.8565371036529541,0.3574807047843933,0.3410891592502594,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.9990000128746032,0.6422252655029297,0.3987299501895904,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5639343261719,0.7382894158363342,0.2251182943582534,0.2164013832807541,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614624023437,0.6359996795654297,0.1431884318590164,0.6588754057884216,287.56524658203125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0472106933594,287.5719909667969,1.0,0.4440814852714538,1.0,1.0,0.0,1.0,-2.197774887084961,2.197771072387696,3.827800355793443e-06,1.6620486974716189,0.2487852275371551,0.2487852275371551,0.0,114.6687240600586,119.0,6490.275390625,-0.0,1035.114501953125,1.0,283.1499938964844,287.2382202148437,288.5835266113281,289.0654296875,293.1499938964844,293.1499938964844,283.1499938964844,18181.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342412710189819,1.0,0.0,0.0,0.3702491223812103,0.474647045135498,9.189742300463877e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.5838623046875,0.0,20.202123641967773,1895.4371337890625,0.0,170.0733642578125,0.2443482428789138,1.0,0.0,3.0,1.0,0.0
12077820,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798095703125,0.7455403208732605,0.2357256263494491,0.214920088648796,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811218261719,0.8514962196350098,0.3557475209236145,0.3395526707172394,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820983886719,0.9990000128746032,0.6396729946136475,0.4042061269283294,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795959472656,0.7335424423217773,0.223367691040039,0.2148500382900238,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67730712890625,0.631831169128418,0.1420222818851471,0.6541057229042053,287.68084716796875,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0482482910156,287.68707275390625,1.0,0.445223718881607,1.0,1.0,0.0,1.0,-2.193957567214966,2.1939537525177,3.814594720097375e-06,1.6591417789459229,0.2237759381532669,0.2237759381532669,0.0,116.6972427368164,107.0,6043.39208984375,-0.0,1038.7930908203125,1.0,283.1499938964844,287.34521484375,288.5785827636719,289.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18131.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077431619167328,1.0,0.0,0.0,0.3356875777244568,0.4788577556610107,7.77729436407526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.10400390625,0.0,20.13797378540039,1895.4371337890625,0.0,128.61972045898438,0.2432114630937576,1.0,0.0,3.0,1.0,0.0
12077880,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798095703125,0.7455403208732605,0.2357256263494491,0.214920088648796,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811218261719,0.8514962196350098,0.3557475209236145,0.3395526707172394,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820983886719,0.9990000128746032,0.6396729946136475,0.4042061269283294,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795959472656,0.7335424423217773,0.223367691040039,0.2148500382900238,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67730712890625,0.631831169128418,0.1420222818851471,0.6541057229042053,287.68084716796875,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0482482910156,287.68707275390625,1.0,0.445223718881607,1.0,1.0,0.0,1.0,-2.193957567214966,2.1939537525177,3.814594720097375e-06,1.6591417789459229,0.2237759381532669,0.2237759381532669,0.0,116.6972427368164,107.0,6043.39208984375,-0.0,1038.7930908203125,1.0,283.1499938964844,287.34521484375,288.5785827636719,289.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,18131.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077431619167328,1.0,0.0,0.0,0.3356875777244568,0.4788577556610107,7.77729436407526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.10400390625,0.0,20.13797378540039,1895.4371337890625,0.0,128.61972045898438,0.2432114630937576,1.0,0.0,3.0,1.0,0.0
12077940,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.7465513944625854,0.0,0.2139340490102768,296.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.8525320887565613,0.0,0.3378187119960785,297.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.9990000128746032,0.0,0.4006341695785522,297.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.7336774468421936,0.0,0.213078424334526,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.6318408250808716,0.0,0.6483569741249084,287.7813720703125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0487060546875,287.7864074707031,0.0,0.0,1.0,1.0,0.0,1.0,-2.177379846572876,2.1773760318756104,3.75782951778092e-06,1.6467032432556152,0.0,0.0,0.0,114.753662109375,60.0,5614.16259765625,-0.0,1014.6995849609376,0.0,283.1499938964844,287.4451904296875,288.63092041015625,289.01873779296875,293.1499938964844,293.1499938964844,278.1499938964844,18111.365234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3045139908790588,0.4809741079807281,6.728531065647303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03640365600586,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.7465513944625854,0.0,0.2139340490102768,296.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.8525320887565613,0.0,0.3378187119960785,297.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.9990000128746032,0.0,0.4006341695785522,297.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.7336774468421936,0.0,0.213078424334526,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.6318408250808716,0.0,0.6483569741249084,287.7813720703125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0487060546875,287.7864074707031,0.0,0.0,1.0,1.0,0.0,1.0,-2.177379846572876,2.1773760318756104,3.75782951778092e-06,1.6467032432556152,0.0,0.0,0.0,114.753662109375,60.0,5614.16259765625,-0.0,1014.6995849609376,0.0,283.1499938964844,287.4451904296875,288.63092041015625,289.01873779296875,293.1499938964844,293.1499938964844,278.1499938964844,18111.365234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3045139908790588,0.4809741079807281,6.728531065647303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03640365600586,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,0.0007292611990123,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.3690176010131836,0.0,0.0007679542759433,297.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.3690176010131836,0.0,0.0005672097322531,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,0.0007679461850784,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.0036427527666091,287.8906555175781,294.1499938964844,290.3072204589844,285.6136474609375,290.34197998046875,296.7004699707031,286.5829467773437,0.0,0.0,0.7800624370574951,0.7800624370574951,0.2199375629425048,1.0,-0.0077716358937323,0.007764633744955,7.002102393016685e-06,-0.0082200476899743,0.0,0.0,0.0,-0.0408505648374557,60.0,878.1005249023438,-0.0,-4.117984190088464e-06,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,4.773028194904327e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9933824071633793e-16,6.56866533178303e-16,1.0630390675138585e-21,4.268126650719406e-12,4.268117977102026e-12,8.321809193559107e-18,0.0,0.0,-0.0,0.0,0.0,6.442287664083802e-27,4.710687565583831e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86724853515625,0.0,0.0,0.0008575840038247,297.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,0.0013123740209266,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8737487792969,0.0,0.0,0.0016869131941348,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,0.0008584167226217,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,0.002757410518825,287.8818664550781,294.1499938964844,290.27227783203125,285.603271484375,290.338134765625,296.2830810546875,286.0655212402344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0038933984469622,0.0045362021774053,-0.0006428036140277,-0.0100311329588294,0.0,0.0,0.0,-0.0210855137556791,60.0,365.4125061035156,-0.0,-5.484436769620515e-06,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.205219156755037e-28,-3.8928716039752235e-28,-3.015710068334004e-31,-8.603096613748713e-19,-8.596887589275737e-19,-6.208883109101948e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0001160134197562,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,0.0001336852583335,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,0.0001189319955301,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,0.000120910561236,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,0.0005365528049878,287.8714599609375,294.1499938964844,290.2335205078125,285.5920104980469,290.33648681640625,295.6905822753906,285.8694763183594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012319459347054,0.0023576023522764,-0.001125656417571,-0.0119257969781756,0.0,0.0,0.0,-0.0079822810366749,60.0,139.20948791503906,-0.0,-1.0340744438508409e-07,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.228700465475161e-35,-7.158403586016417e-35,-1.6601459937957308e-35,-1.6075813947732148e-21,-1.2908895619229629e-21,-3.166918833373499e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,9.479935397394e-05,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,9.994343417929484e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,7.401863695122302e-05,297.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583374023437,0.0,0.0,9.98156683635898e-05,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,0.0004731086955871,287.8700561523437,294.1499938964844,290.1948547363281,285.5809936523437,290.3353576660156,295.0833740234375,285.82696533203125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010102181695401,0.0006122301565483,0.0003979880129918,-0.0135985510423779,0.0,0.0,0.0,-0.0075333248823881,60.0,52.84161758422852,-0.0,-6.957887421776833e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.018743983564142e-42,-1.241550439391788e-42,-6.614128751613137e-43,-2.2870063655379786e-21,-1.1550044466009749e-21,-1.1320019189370037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.858154296875,0.0,0.0,9.457139094593003e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630676269531,0.0,0.0,9.958709415514022e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,7.355155685218051e-05,297.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,9.95883165160194e-05,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004724037135019,287.8685913085937,294.1499938964844,290.15625,285.5702209472656,290.3339233398437,294.5391540527344,285.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087675182148,2.741691673691093e-08,0.0010087400441989,-0.0141892349347472,0.0,0.0,0.0,-0.0077272271737456,60.0,21.28732681274414,-0.0,-6.925113638089897e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-2.3037321352383856e-21,-1.1516591714918588e-21,-1.1520729637465269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,9.456834231968968e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,9.958589362213388e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611145019531,0.0,0.0,7.355420530075207e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,9.958488226402552e-05,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0004723810125142,287.8670349121094,294.1499938964844,290.11773681640625,285.5596618652344,290.3321533203125,294.0502624511719,285.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007787301205,5.7754236948426305e-09,0.001007781480439,-0.0141689972952008,0.0,0.0,0.0,-0.0077182934619486,60.0,9.56521987915039,-0.0,-6.924640416627882e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3034380983800167e-21,-1.1517177365254624e-21,-1.1517203618545548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,9.455509280087426e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,9.957194561138748e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,7.354392437264323e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.957093425327912e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,0.0004723148886114,287.8636169433594,294.1499938964844,290.0409240722656,285.53924560546875,290.32763671875,293.2182922363281,285.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076438775286,5.759319243736627e-09,0.0010076381731778,-0.0141323171555995,0.0,0.0,0.0,-0.0077112284488976,60.0,3.549053430557251,-0.0,-6.922670792164355e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.15171803944805e-21,-1.1517178374996581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,9.455509280087426e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,9.957194561138748e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,7.354392437264323e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.957093425327912e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468933105469,0.0,0.0,0.0004723148886114,287.8636169433594,294.1499938964844,290.0409240722656,285.53924560546875,290.32763671875,293.2182922363281,285.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076438775286,5.759319243736627e-09,0.0010076381731778,-0.0141323171555995,0.0,0.0,0.0,-0.0077112284488976,60.0,3.549053430557251,-0.0,-6.922670792164355e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.15171803944805e-21,-1.1517178374996581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.454294195165858e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,9.955913992598651e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,7.353445835178718e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,9.955813584383576e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0004722542653325,287.8597717285156,294.1499938964844,289.9643859863281,285.51959228515625,290.32183837890625,292.5469055175781,286.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075123282149,5.746476183787763e-09,0.0010075065074488,-0.0140986982733011,0.0,0.0,0.0,-0.0077047520317137,60.0,2.8676562309265137,-0.0,-6.92086175035911e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,9.454294195165858e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,9.955913992598651e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,7.353445835178718e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,9.955813584383576e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0004722542653325,287.8597717285156,294.1499938964844,289.9643859863281,285.51959228515625,290.32183837890625,292.5469055175781,286.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075123282149,5.746476183787763e-09,0.0010075065074488,-0.0140986982733011,0.0,0.0,0.0,-0.0077047520317137,60.0,2.8676562309265137,-0.0,-6.92086175035911e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.453232632949948e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.954794950317591e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8532409667969,0.0,0.0,7.352618558797985e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,9.95469599729404e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004722013254649,287.8555908203125,294.1499938964844,289.88818359375,285.5007019042969,290.31475830078125,292.00048828125,286.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073970770463,5.735232733172779e-09,0.0010073913726955,-0.0140692628920078,0.0,0.0,0.0,-0.0076990812085568,60.0,2.690406322479248,-0.0,-6.919278661143835e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.453232632949948e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.954794950317591e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8532409667969,0.0,0.0,7.352618558797985e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,9.95469599729404e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004722013254649,287.8555908203125,294.1499938964844,289.88818359375,285.5007019042969,290.31475830078125,292.00048828125,286.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073970770463,5.735232733172779e-09,0.0010073913726955,-0.0140692628920078,0.0,0.0,0.0,-0.0076990812085568,60.0,2.690406322479248,-0.0,-6.919278661143835e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.452363156015052e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.953878179658204e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,7.351941167144105e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,9.953780681826174e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,0.0004721580189652,287.8510437011719,294.1499938964844,289.8122863769531,285.482421875,290.30645751953125,291.55328369140625,286.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073023149743,5.7259912367157995e-09,0.0010072966106235,-0.0140450680628418,0.0,0.0,0.0,-0.0076944204047322,60.0,2.581894636154175,-0.0,-6.917977657394658e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.452363156015052e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.953878179658204e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85009765625,0.0,0.0,7.351941167144105e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,9.953780681826174e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,0.0004721580189652,287.8510437011719,294.1499938964844,289.8122863769531,285.482421875,290.30645751953125,291.55328369140625,286.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073023149743,5.7259912367157995e-09,0.0010072966106235,-0.0140450680628418,0.0,0.0,0.0,-0.0076944204047322,60.0,2.581894636154175,-0.0,-6.917977657394658e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,9.45201245485805e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.953507833415642e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,7.351667591137812e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.953411063179374e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0004721404984593,287.8486633300781,294.1499938964844,289.7744445800781,285.4734802246094,290.3018493652344,291.3601379394531,286.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072638979181,5.722239126981776e-09,0.0010072581935673,-0.0140352444723248,0.0,0.0,0.0,-0.0076925279572606,60.0,2.5332725048065186,-0.0,-6.91744972414199e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,9.451722144149244e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,9.953202243195848e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,7.35144130885601e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.95310620055534e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,0.0004721260629594,287.8462219238281,294.1499938964844,289.7366638183594,285.4646911621094,290.2969665527344,291.1841735839844,286.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072320001199,5.719124729353098e-09,0.0010072261793538,-0.0140270916745066,0.0,0.0,0.0,-0.0076909572817385,60.0,2.486166000366211,-0.0,-6.917011319274027e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.451341611566022e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.952800610335544e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,7.35114372218959e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,9.952705295290798e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0004721071454696,287.8410949707031,294.1499938964844,289.661376953125,285.44744873046875,290.2862854003906,290.8758850097656,286.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071893921121,5.714968498438111e-09,0.0010071836877614,-0.0140162101015448,0.0,0.0,0.0,-0.007688860874623,60.0,2.39510440826416,-0.0,-6.916425832059758e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,9.451341611566022e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.952800610335544e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,7.35114372218959e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,9.952705295290798e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,0.0004721071454696,287.8410949707031,294.1499938964844,289.661376953125,285.44744873046875,290.2862854003906,290.8758850097656,286.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071893921121,5.714968498438111e-09,0.0010071836877614,-0.0140162101015448,0.0,0.0,0.0,-0.007688860874623,60.0,2.39510440826416,-0.0,-6.916425832059758e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.451249206904322e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.952701657311992e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,7.351070235017687e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.952607797458768e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.000472102605272,287.83575439453125,294.1499938964844,289.5863647460937,285.4306030273437,290.2744445800781,290.61602783203125,286.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007177401334,5.713808537421983e-09,0.0010071716969832,-0.014013173058629,0.0,0.0,0.0,-0.0076882760040462,60.0,2.3074965476989746,-0.0,-6.916263117773269e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.451249206904322e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.952701657311992e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,7.351070235017687e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.952607797458768e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.000472102605272,287.83575439453125,294.1499938964844,289.5863647460937,285.4306030273437,290.2744445800781,290.61602783203125,286.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007177401334,5.713808537421983e-09,0.0010071716969832,-0.014013173058629,0.0,0.0,0.0,-0.0076882760040462,60.0,2.3074965476989746,-0.0,-6.916263117773269e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.451466030441225e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.952929394785316e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,7.351238309638575e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.952836262527852e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,0.0004721135483123,287.8301696777344,294.1499938964844,289.5116577148437,285.4140930175781,290.2615051269531,290.3944396972656,286.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071985889226,5.715875328604625e-09,0.0010071928845718,-0.0140185849741101,0.0,0.0,0.0,-0.0076893181540071,60.0,2.222930669784546,-0.0,-6.916553729752195e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.451466030441225e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.952929394785316e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,7.351238309638575e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.952836262527852e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,0.0004721135483123,287.8301696777344,294.1499938964844,289.5116577148437,285.4140930175781,290.2615051269531,290.3944396972656,286.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071985889226,5.715875328604625e-09,0.0010071928845718,-0.0140185849741101,0.0,0.0,0.0,-0.0076893181540071,60.0,2.222930669784546,-0.0,-6.916553729752195e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.452009544475004e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,9.953500557458028e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,7.351659587584436e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.95340888039209e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0004721407603938,287.8243713378906,294.1499938964844,289.4372863769531,285.3978271484375,290.2474365234375,290.20343017578125,286.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072545846924,5.721336293618151e-09,0.0010072488803416,-0.0140328826382756,0.0,0.0,0.0,-0.0076920725405216,60.0,2.1411595344543457,-0.0,-6.917322536992287e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.452009544475004e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,9.953500557458028e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,7.351659587584436e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.95340888039209e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,0.0004721407603938,287.8243713378906,294.1499938964844,289.4372863769531,285.3978271484375,290.2474365234375,290.20343017578125,286.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072545846924,5.721336293618151e-09,0.0010072488803416,-0.0140328826382756,0.0,0.0,0.0,-0.0076920725405216,60.0,2.1411595344543457,-0.0,-6.917322536992287e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,9.452406811760738e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.953918925020844e-05,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,7.351968088187277e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.953827975550666e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,0.0004721606674138,287.8213806152344,294.1499938964844,289.4001770019531,285.3897705078125,290.2400207519531,290.1173095703125,286.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072959121316,5.725373952714108e-09,0.0010072902077808,-0.0140434522181749,0.0,0.0,0.0,-0.007694108877331,60.0,2.101245403289795,-0.0,-6.917890971180898e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.45288920775056e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,9.954426059266552e-05,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,7.352342800004408e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,9.954335109796376e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0004721847944892,287.818359375,294.1499938964844,289.3631896972656,285.3817443847656,290.2322998046875,290.0364990234375,286.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007346319966,5.7302917966239875e-09,0.0010073406156152,-0.0140563268214464,0.0,0.0,0.0,-0.0076965889893472,60.0,2.061941385269165,-0.0,-6.918583039805527e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.454107203055172e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.95570735540241e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.353288674494252e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.955617861123756e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,0.0004722456797026,287.8122253417969,294.1499938964844,289.2893981933594,285.3657531738281,290.21612548828125,289.8883972167969,286.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074742604047,5.742767594796305e-09,0.0010074684396386,-0.0140889892354607,0.0,0.0,0.0,-0.0077028810046613,60.0,1.985045313835144,-0.0,-6.920339501448326e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.454107203055172e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.95570735540241e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.353288674494252e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.955617861123756e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8120422363281,0.0,0.0,0.0004722456797026,287.8122253417969,294.1499938964844,289.2893981933594,285.3657531738281,290.21612548828125,289.8883972167969,286.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074742604047,5.742767594796305e-09,0.0010074684396386,-0.0140889892354607,0.0,0.0,0.0,-0.0077028810046613,60.0,1.985045313835144,-0.0,-6.920339501448326e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.455658437218516e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.957340080291031e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,7.354494300670922e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.9572520412039e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0004723232705146,287.805908203125,294.1499938964844,289.2159118652344,285.3498229980469,290.19891357421875,289.7554626464844,286.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076377075165,5.7587166146788604e-09,0.0010076318867504,-0.014130744151771,0.0,0.0,0.0,-0.0077109248377382,60.0,1.910319447517395,-0.0,-6.922585527036065e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
