time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079800,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.455658437218516e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.957340080291031e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,7.354494300670922e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.9572520412039e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0004723232705146,287.805908203125,294.1499938964844,289.2159118652344,285.3498229980469,290.19891357421875,289.7554626464844,286.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076377075165,5.7587166146788604e-09,0.0010076318867504,-0.014130744151771,0.0,0.0,0.0,-0.0077109248377382,60.0,1.910319447517395,-0.0,-6.922585527036065e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,9.457531996304168e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.959311864804476e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,7.35595021978952e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.959224553313106e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.000472416926641,287.7994384765625,294.1499938964844,289.1427307128906,285.3338623046875,290.1806945800781,289.63458251953125,286.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007835380733,5.7780122908468465e-09,0.0010078296763822,-0.0141812600195407,0.0,0.0,0.0,-0.0077206566929817,60.0,1.8375990390777588,-0.0,-6.925303353000345e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,9.457531996304168e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.959311864804476e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,7.35595021978952e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.959224553313106e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.000472416926641,287.7994384765625,294.1499938964844,289.1427307128906,285.3338623046875,290.1806945800781,289.63458251953125,286.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007835380733,5.7780122908468465e-09,0.0010078296763822,-0.0141812600195407,0.0,0.0,0.0,-0.0077206566929817,60.0,1.8375990390777588,-0.0,-6.925303353000345e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.459706780035047e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.96160160866566e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,7.357640424743295e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.961515752365813e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,0.0004725256585516,287.7928771972656,294.1499938964844,289.0698547363281,285.3177795410156,290.1614990234375,289.5233154296875,286.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080654174089,5.800449898174521e-09,0.0010080595966428,-0.0142400013282895,0.0,0.0,0.0,-0.0077319727279245,60.0,1.7667356729507446,-0.0,-6.928463847089007e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,9.459706780035047e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.96160160866566e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,7.357640424743295e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,9.961515752365813e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,0.0004725256585516,287.7928771972656,294.1499938964844,289.0698547363281,285.3177795410156,290.1614990234375,289.5233154296875,286.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080654174089,5.800449898174521e-09,0.0010080595966428,-0.0142400013282895,0.0,0.0,0.0,-0.0077319727279245,60.0,1.7667356729507446,-0.0,-6.928463847089007e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,9.460900037083776e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.962857438949868e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,7.358568109339103e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.96277158265002e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,0.0004725852923002,287.78955078125,294.1499938964844,289.03350830078125,285.3096923828125,290.15155029296875,289.470703125,286.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081916116178,5.8127636037852434e-09,0.0010081857908517,-0.0142722371965646,0.0,0.0,0.0,-0.0077381827868521,60.0,1.7319685220718384,-0.0,-6.930198992449732e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.462157322559506e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.964180935639888e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035888671875,0.0,0.0,7.359545270446688e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.964095806935802e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004726481565739,287.7861633300781,294.1499938964844,288.9972839355469,285.3015441894531,290.1413269042969,289.4197692871094,286.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083246743306,5.825750104548888e-09,0.0010083188535645,-0.0143062369897961,0.0,0.0,0.0,-0.0077447327785193,60.0,1.697612166404724,-0.0,-6.932028639994314e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,9.464847971685232e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.967014193534852e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,7.361637108260766e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.966929792426528e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004727826453745,287.7793884277344,294.1499938964844,288.92498779296875,285.2850646972656,290.1202392578125,289.3222351074219,286.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086096590384,5.853553641799181e-09,0.0010086038382723,-0.0143790254369378,0.0,0.0,0.0,-0.007758755236864,60.0,1.6300535202026367,-0.0,-6.935947993724767e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,9.464847971685232e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,9.967014193534852e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,7.361637108260766e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.966929792426528e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004727826453745,287.7793884277344,294.1499938964844,288.92498779296875,285.2850646972656,290.1202392578125,289.3222351074219,286.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086096590384,5.853553641799181e-09,0.0010086038382723,-0.0143790254369378,0.0,0.0,0.0,-0.007758755236864,60.0,1.6300535202026367,-0.0,-6.935947993724767e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.467722702538596e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.97004026430659e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,7.363872282439843e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.969957318389788e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,0.0004729263018816,287.77252197265625,294.1499938964844,288.85302734375,285.268310546875,290.0982360839844,289.2296142578125,286.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089142015203,5.8832698712762985e-09,0.0010089083807542,-0.0144568216055631,0.0,0.0,0.0,-0.007773742545396,60.0,1.5639686584472656,-0.0,-6.94013735369481e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.467722702538596e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.97004026430659e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,7.363872282439843e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.969957318389788e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,0.0004729263018816,287.77252197265625,294.1499938964844,288.85302734375,285.268310546875,290.0982360839844,289.2296142578125,286.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089142015203,5.8832698712762985e-09,0.0010089083807542,-0.0144568216055631,0.0,0.0,0.0,-0.007773742545396,60.0,1.5639686584472656,-0.0,-6.94013735369481e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.470684017287569e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.973157284548506e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,7.366173667833209e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.973075066227466e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,0.0004730742948595,287.7655639648437,294.1499938964844,288.7813720703125,285.2511901855469,290.0753479003906,289.1409606933594,286.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092279408127,5.913883160957312e-09,0.0010092220036312,-0.0145369656383991,0.0,0.0,0.0,-0.007789182011038,60.0,1.499260663986206,-0.0,-6.944454611357287e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,9.470684017287569e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.973157284548506e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,7.366173667833209e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.973075066227466e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,0.0004730742948595,287.7655639648437,294.1499938964844,288.7813720703125,285.2511901855469,290.0753479003906,289.1409606933594,286.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092279408127,5.913883160957312e-09,0.0010092220036312,-0.0145369656383991,0.0,0.0,0.0,-0.007789182011038,60.0,1.499260663986206,-0.0,-6.944454611357287e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.473627142142504e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.976255387300624e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.36846195650287e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.976174624171108e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,0.0004732213565148,287.7585144042969,294.1499938964844,288.7099914550781,285.2336120605469,290.0515441894531,289.0555725097656,286.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095398174598,5.944314818151497e-09,0.0010095338802784,-0.014616634696722,0.0,0.0,0.0,-0.0078045297414064,60.0,1.4358341693878174,-0.0,-6.94874771056675e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.473627142142504e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.976255387300624e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,7.36846195650287e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.976174624171108e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,0.0004732213565148,287.7585144042969,294.1499938964844,288.7099914550781,285.2336120605469,290.0515441894531,289.0555725097656,286.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095398174598,5.944314818151497e-09,0.0010095338802784,-0.014616634696722,0.0,0.0,0.0,-0.0078045297414064,60.0,1.4358341693878174,-0.0,-6.94874771056675e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,9.475059778196736e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,9.977763693314046e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,7.369575905613601e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.977682930184528e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0004732929810415,287.7549743652344,294.1499938964844,288.6744384765625,285.22467041015625,290.0393371582031,289.0138854980469,286.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,5.9591283019244665e-09,0.0010096856858581,-0.0146554140374064,0.0,0.0,0.0,-0.0078120008111,60.0,1.4045580625534058,-0.0,-6.95083741675262e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.476449486101046e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,9.979226888390258e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,7.370656385319307e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,9.979146852856502e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.0004733624518848,287.7514343261719,294.1499938964844,288.6389465332031,285.215576171875,290.02691650390625,288.9727783203125,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098390048369,5.973498140576794e-09,0.0010098329512402,-0.0146930338814854,0.0,0.0,0.0,-0.0078192483633756,60.0,1.373565673828125,-0.0,-6.952865305720479e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,9.47905209613964e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.981966286431998e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,7.37267910153605e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.981887706089763e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,0.0004734925169032,287.7442932128906,294.1499938964844,288.56817626953125,285.1969909667969,290.0014343261719,288.8921813964844,286.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101145599037,6.0003895185900555e-09,0.0010101086227223,-0.0147634344175457,0.0,0.0,0.0,-0.0078328112140297,60.0,1.3123791217803955,-0.0,-6.95666102501491e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,9.47905209613964e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.981966286431998e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,7.37267910153605e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.981887706089763e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,0.0004734925169032,287.7442932128906,294.1499938964844,288.56817626953125,285.1969909667969,290.0014343261719,288.8921813964844,286.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101145599037,6.0003895185900555e-09,0.0010101086227223,-0.0147634344175457,0.0,0.0,0.0,-0.0078328112140297,60.0,1.3123791217803955,-0.0,-6.95666102501491e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.481337474426256e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.984372445615008e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,7.374455890385434e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.984294592868535e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.0004736067203339,287.73712158203125,294.1499938964844,288.49774169921875,285.17779541015625,289.9751281738281,288.8134460449219,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103564709424,6.023987531023067e-09,0.0010103504173457,-0.0148252118378877,0.0,0.0,0.0,-0.0078447125852108,60.0,1.2522103786468506,-0.0,-6.95999275990289e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.481337474426256e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,9.984372445615008e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,7.374455890385434e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.984294592868535e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.0004736067203339,287.73712158203125,294.1499938964844,288.49774169921875,285.17779541015625,289.9751281738281,288.8134460449219,286.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103564709424,6.023987531023067e-09,0.0010103504173457,-0.0148252118378877,0.0,0.0,0.0,-0.0078447125852108,60.0,1.2522103786468506,-0.0,-6.95999275990289e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,9.483213943894953e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.98634786810726e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,7.375914719887078e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.986270742956548e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,0.0004737005510833,287.7299194335937,294.1499938964844,288.4275817871094,285.1579284667969,289.9480285644531,288.7362976074219,286.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105548426508,6.043340494699123e-09,0.0010105487890541,-0.0148758757859468,0.0,0.0,0.0,-0.0078544728457927,60.0,1.1929936408996582,-0.0,-6.962726217807359e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,9.483213943894953e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.98634786810726e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,7.375914719887078e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.986270742956548e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,0.0004737005510833,287.7299194335937,294.1499938964844,288.4275817871094,285.1579284667969,289.9480285644531,288.7362976074219,286.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105548426508,6.043340494699123e-09,0.0010105487890541,-0.0148758757859468,0.0,0.0,0.0,-0.0078544728457927,60.0,1.1929936408996582,-0.0,-6.962726217807359e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.484596375841647e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,9.987802332034336e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,7.376988651230931e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.987726662075148e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0004737696726806,287.72265625,294.1499938964844,288.35772705078125,285.1373291015625,289.920166015625,288.6604919433594,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107004782184,6.057554458038794e-09,0.0010106944246217,-0.0149130867794156,0.0,0.0,0.0,-0.0078616412356495,60.0,1.1346395015716553,-0.0,-6.96473350103588e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,9.484596375841647e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,9.987802332034336e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,7.376988651230931e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,9.987726662075148e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,0.0004737696726806,287.72265625,294.1499938964844,288.35772705078125,285.1373291015625,289.920166015625,288.6604919433594,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107004782184,6.057554458038794e-09,0.0010106944246217,-0.0149130867794156,0.0,0.0,0.0,-0.0078616412356495,60.0,1.1346395015716553,-0.0,-6.96473350103588e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.485076589044183e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541198730469,0.0,0.0,9.98830801108852e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.377361907856539e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,9.988232341129331e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,0.0004737937124446,287.71905517578125,294.1499938964844,288.3229064941406,285.1267395019531,289.9059143066406,288.623046875,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107508860528,6.0624700815026245e-09,0.0010107448324561,-0.0149259557947516,0.0,0.0,0.0,-0.0078641204163432,60.0,1.1057859659194946,-0.0,-6.965428411831456e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.4854025519453e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.988650708692148e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,7.377614383585751e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,9.988575766328722e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.741943359375,0.0,0.0,0.0004738100105896,287.7154235839844,294.1499938964844,288.2881774902344,285.115966796875,289.8915100097656,288.5859069824219,286.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107848793268,6.065781210651266e-09,0.00101077882573,-0.0149346236139535,0.0,0.0,0.0,-0.0078657902777194,60.0,1.077133059501648,-0.0,-6.965895948951585e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.485566260991618e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,9.988822421291844e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,7.377740985248238e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.988748206524178e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0004738182469736,287.7081298828125,294.1499938964844,288.21893310546875,285.09375,289.8621520996094,288.51239013671875,286.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108007118105,6.067324864744705e-09,0.0010107946582138,-0.0149386646226048,0.0,0.0,0.0,-0.0078665697947144,60.0,1.0203824043273926,-0.0,-6.966114085571462e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.485566260991618e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,9.988822421291844e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,7.377740985248238e-05,298.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.988748206524178e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0004738182469736,287.7081298828125,294.1499938964844,288.21893310546875,285.09375,289.8621520996094,288.51239013671875,286.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108007118105,6.067324864744705e-09,0.0010107946582138,-0.0149386646226048,0.0,0.0,0.0,-0.0078665697947144,60.0,1.0203824043273926,-0.0,-6.966114085571462e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,9.484999463893472e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.988224337575956e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.377298607025295e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.988150850404054e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0004737899871543,287.70086669921875,294.1499938964844,288.1499938964844,285.0706481933594,289.8320617675781,288.4399108886719,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107387788593,6.061277257884967e-09,0.0010107327252626,-0.0149228330701589,0.0,0.0,0.0,-0.0078635197132825,60.0,0.9643753170967102,-0.0,-6.965259302660344e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367553710937,0.0,0.0,9.484999463893472e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402038574219,0.0,0.0,9.988224337575956e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,7.377298607025295e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,9.988150850404054e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0004737899871543,287.70086669921875,294.1499938964844,288.1499938964844,285.0706481933594,289.8320617675781,288.4399108886719,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107387788593,6.061277257884967e-09,0.0010107327252626,-0.0149228330701589,0.0,0.0,0.0,-0.0078635197132825,60.0,0.9643753170967102,-0.0,-6.965259302660344e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.482876339461654e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.98598843580112e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,7.375646964646876e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.985916403820738e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.0004736840492114,287.6935729980469,294.1499938964844,288.08233642578125,285.046142578125,289.8013000488281,288.3684387207031,286.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105110704898,6.039059030626959e-09,0.0010105050168931,-0.0148646673187613,0.0,0.0,0.0,-0.0078523140400648,60.0,0.9092788100242616,-0.0,-6.962121545939226e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,9.482876339461654e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.98598843580112e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,7.375646964646876e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.985916403820738e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.0004736840492114,287.6935729980469,294.1499938964844,288.08233642578125,285.046142578125,289.8013000488281,288.3684387207031,286.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105110704898,6.039059030626959e-09,0.0010105050168931,-0.0148646673187613,0.0,0.0,0.0,-0.0078523140400648,60.0,0.9092788100242616,-0.0,-6.962121545939226e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.478351421421394e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.981221955968068e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283630371094,0.0,0.0,7.372126128757372e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.981150651583448e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0004734580579679,287.6863098144531,294.1499938964844,288.01678466796875,285.0198974609375,289.7699279785156,288.2984924316406,286.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,5.9918567885119955e-09,0.0010100214276462,-0.014741095714271,0.0,0.0,0.0,-0.007828508503735,60.0,0.8557315468788147,-0.0,-6.955456655077796e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.478351421421394e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.981221955968068e-05,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283630371094,0.0,0.0,7.372126128757372e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.981150651583448e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0004734580579679,287.6863098144531,294.1499938964844,288.01678466796875,285.0198974609375,289.7699279785156,288.2984924316406,286.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,5.9918567885119955e-09,0.0010100214276462,-0.014741095714271,0.0,0.0,0.0,-0.007828508503735,60.0,0.8557315468788147,-0.0,-6.955456655077796e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.475229308009148e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,9.977933950722218e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,7.369697414105758e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.97786337393336e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,0.0004733021487481,287.68267822265625,294.1499938964844,287.9847717285156,285.0061340332031,289.7540283203125,288.26422119140625,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096939513459,5.959325477533639e-09,0.0010096880141645,-0.0146559299901127,0.0,0.0,0.0,-0.007812101393938,60.0,0.8296265602111816,-0.0,-6.950865127919317e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.471559314988554e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.974068962037563e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,7.366842328337952e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.973998385248706e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004731188528239,287.6790466308594,294.1499938964844,287.9532165527344,284.99200439453125,289.73797607421875,288.23046875,286.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009302213788,5.921094725636067e-09,0.0010092962766066,-0.0145558444783091,0.0,0.0,0.0,-0.0077928202226758,60.0,0.8039402961730957,-0.0,-6.94547139801216e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.462692105444148e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.96473027043976e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,7.359944720519707e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.964660421246664e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004726759798359,287.6717834472656,294.1499938964844,287.8914794921875,284.962646484375,289.7055053710937,288.1645202636719,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083557572215,5.828753923964314e-09,0.0010083499364554,-0.0143141001462936,0.0,0.0,0.0,-0.0077462494373321,60.0,0.7537553310394287,-0.0,-6.932452123464827e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.462692105444148e-05,298.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.96473027043976e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,7.359944720519707e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.964660421246664e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,0.0004726759798359,287.6717834472656,294.1499938964844,287.8914794921875,284.962646484375,289.7055053710937,288.1645202636719,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083557572215,5.828753923964314e-09,0.0010083499364554,-0.0143141001462936,0.0,0.0,0.0,-0.0077462494373321,60.0,0.7537553310394287,-0.0,-6.932452123464827e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
