time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082140,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,9.451957157580182e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,9.953425615094602e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,7.35159483156167e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,9.953357221093027e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,0.0004721398290712,287.6645812988281,294.1499938964844,287.8314514160156,284.9319763183594,289.67254638671875,288.10089111328125,286.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072104632854,5.717003759286854e-09,0.0010072047589346,-0.0140215391293168,0.0,0.0,0.0,-0.0076898890547454,60.0,0.7051638960838318,-0.0,-6.916712891325005e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,9.451957157580182e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120666503906,0.0,0.0,9.953425615094602e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,7.35159483156167e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70831298828125,0.0,0.0,9.953357221093027e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,0.0004721398290712,287.6645812988281,294.1499938964844,287.8314514160156,284.9319763183594,289.67254638671875,288.10089111328125,286.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072104632854,5.717003759286854e-09,0.0010072047589346,-0.0140215391293168,0.0,0.0,0.0,-0.0076898890547454,60.0,0.7051638960838318,-0.0,-6.916712891325005e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.439598943572491e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.940410382114352e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,7.341981108766049e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,9.94034271570854e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,0.000471522565931,287.6573791503906,294.1499938964844,287.77294921875,284.9000549316406,289.63916015625,288.0395202636719,286.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005892176181,5.588371543296944e-09,0.0010058865882456,-0.0136847766116261,0.0,0.0,0.0,-0.0076250145211815,60.0,0.6580598950386047,-0.0,-6.898617499473404e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.439598943572491e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.940410382114352e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,7.341981108766049e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,9.94034271570854e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,0.000471522565931,287.6573791503906,294.1499938964844,287.77294921875,284.9000549316406,289.63916015625,288.0395202636719,286.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005892176181,5.588371543296944e-09,0.0010058865882456,-0.0136847766116261,0.0,0.0,0.0,-0.0076250145211815,60.0,0.6580598950386047,-0.0,-6.898617499473404e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.42587066674605e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.925953054334968e-05,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,7.331302913371474e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.92588684312068e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,0.0004708368796855,287.65020751953125,294.1499938964844,287.7158203125,284.8670349121094,289.6053771972656,287.98046875,286.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044279042631,5.445501827239241e-09,0.001004422432743,-0.0133107341825962,0.0,0.0,0.0,-0.0075529594905674,60.0,0.612349271774292,-0.0,-6.878546798816387e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.42587066674605e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.925953054334968e-05,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,7.331302913371474e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.92588684312068e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,0.0004708368796855,287.65020751953125,294.1499938964844,287.7158203125,284.8670349121094,289.6053771972656,287.98046875,286.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044279042631,5.445501827239241e-09,0.001004422432743,-0.0133107341825962,0.0,0.0,0.0,-0.0075529594905674,60.0,0.612349271774292,-0.0,-6.878546798816387e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,9.41855541896075e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.918249270413072e-05,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,7.325612386921421e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.918183059198782e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,0.0004704715101979,287.6466369628906,294.1499938964844,287.687744140625,284.85015869140625,289.5883483886719,287.9518127441406,286.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036476887762,5.369375166708323e-09,0.0010036423336714,-0.0131114274263381,0.0,0.0,0.0,-0.0075145657174289,60.0,0.5900154113769531,-0.0,-6.86786449932697e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.41101970965974e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.910314111039042e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,7.319751603063196e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.910247899824752e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,0.0004700951103586,287.6430969238281,294.1499938964844,287.65997314453125,284.83306884765625,289.5712280273437,287.9237060546875,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028440738096,5.290961890835888e-09,0.0010028387187048,-0.0129061322659254,0.0,0.0,0.0,-0.0074750185012817,60.0,0.567980945110321,-0.0,-6.856870271576554e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,9.3953225587029e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.893783135339618e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,7.307541818590835e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,9.893718379316851e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,0.0004693111113738,287.6360168457031,294.1499938964844,287.605224609375,284.7981872558594,289.5367736816406,287.8689270019531,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011700214818,5.127629432166714e-09,0.0010011648992076,-0.0124785043299198,0.0,0.0,0.0,-0.0073926430195569,60.0,0.5247573852539062,-0.0,-6.8339971903697e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,9.3953225587029e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.893783135339618e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,7.307541818590835e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,9.893718379316851e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,0.0004693111113738,287.6360168457031,294.1499938964844,287.605224609375,284.7981872558594,289.5367736816406,287.8689270019531,286.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011700214818,5.127629432166714e-09,0.0010011648992076,-0.0124785043299198,0.0,0.0,0.0,-0.0073926430195569,60.0,0.5247573852539062,-0.0,-6.8339971903697e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.37899894779548e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.876592230284588e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,7.294843817362562e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.876528929453345e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0004684957384597,287.62896728515625,294.1499938964844,287.5514221191406,284.7626037597656,289.50201416015625,287.816162109375,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994291467592,4.957776411629311e-09,0.0009994242573156,-0.0120337978005409,0.0,0.0,0.0,-0.0073069790378212,60.0,0.4826482534408569,-0.0,-6.810251562683335e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,9.37899894779548e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.876592230284588e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.683349609375,0.0,0.0,7.294843817362562e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.876528929453345e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0004684957384597,287.62896728515625,294.1499938964844,287.5514221191406,284.7626037597656,289.50201416015625,287.816162109375,286.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994291467592,4.957776411629311e-09,0.0009994242573156,-0.0120337978005409,0.0,0.0,0.0,-0.0073069790378212,60.0,0.4826482534408569,-0.0,-6.810251562683335e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,9.362272248836234e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.858978592092173e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,7.28183367755264e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,9.858915291260928e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.0004676602839026,287.6219787597656,294.1499938964844,287.4984130859375,284.7263488769531,289.46697998046875,287.7652587890625,286.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976455476135,4.783747176162478e-09,0.0009976407745853,-0.0115781482309103,0.0,0.0,0.0,-0.0072192084044218,60.0,0.4415305554866791,-0.0,-6.785965211975056e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,9.362272248836234e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.858978592092173e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,7.28183367755264e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,9.858915291260928e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,0.0004676602839026,287.6219787597656,294.1499938964844,287.4984130859375,284.7263488769531,289.46697998046875,287.7652587890625,286.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976455476135,4.783747176162478e-09,0.0009976407745853,-0.0115781482309103,0.0,0.0,0.0,-0.0072192084044218,60.0,0.4415305554866791,-0.0,-6.785965211975056e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.3453360022977e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.841143037192523e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,7.268660556292161e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.841080463957042e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,0.0004668143519666,287.6150207519531,294.1499938964844,287.4460754394531,284.6895446777344,289.43170166015625,287.7160339355469,286.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958394803106,4.607537018586072e-09,0.0009958349401131,-0.0111167831346392,0.0,0.0,0.0,-0.0071303378790616,60.0,0.401293396949768,-0.0,-6.76141809208275e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.3453360022977e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.841143037192523e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,7.268660556292161e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.841080463957042e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,0.0004668143519666,287.6150207519531,294.1499938964844,287.4460754394531,284.6895446777344,289.43170166015625,287.7160339355469,286.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958394803106,4.607537018586072e-09,0.0009958349401131,-0.0111167831346392,0.0,0.0,0.0,-0.0071303378790616,60.0,0.401293396949768,-0.0,-6.76141809208275e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,9.336835501017048e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,9.832191426539794e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,7.262048166012391e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,9.832129580900072e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,0.0004663897852879,287.611572265625,294.1499938964844,287.42010498046875,284.6709899902344,289.4139709472656,287.6920166015625,286.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949330706149,4.519095764266012e-09,0.0009949285304173,-0.0108852172270417,0.0,0.0,0.0,-0.007085733115673,60.0,0.3814542293548584,-0.0,-6.749114334070327e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.328349551651628e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,9.823254367802292e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.255447417264804e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.823193249758332e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004659659171011,287.6081237792969,294.1499938964844,287.3942565917969,284.6523132324219,289.39617919921875,287.6683654785156,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994028057903,4.4308032798312524e-09,0.0009940236341208,-0.0106540396809577,0.0,0.0,0.0,-0.0070412033237516,60.0,0.3617970049381256,-0.0,-6.73684326102375e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.311501344200224e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.805511217564344e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,7.242341962410137e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.805450827116148e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,0.0004651243507396,287.6012878417969,294.1499938964844,287.3428039550781,284.61474609375,289.3604431152344,287.6221618652344,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922314202412,4.255510166473186e-09,0.0009922272292897,-0.0101950606331229,0.0,0.0,0.0,-0.0069527956657111,60.0,0.3229982256889343,-0.0,-6.712512146123117e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.311501344200224e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66162109375,0.0,0.0,9.805511217564344e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,7.242341962410137e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.805450827116148e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,0.0004651243507396,287.6012878417969,294.1499938964844,287.3428039550781,284.61474609375,289.3604431152344,287.6221618652344,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922314202412,4.255510166473186e-09,0.0009922272292897,-0.0101950606331229,0.0,0.0,0.0,-0.0069527956657111,60.0,0.3229982256889343,-0.0,-6.712512146123117e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.29485831875354e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,9.7879848908633e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,7.229396578622982e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,9.787925228010864e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0004642930580303,287.594482421875,294.1499938964844,287.2915954589844,284.5769348144531,289.3244934082031,287.5772399902344,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099045666866,4.082355786749758e-09,0.0009904525941237,-0.0097416760399937,0.0,0.0,0.0,-0.0068654660135507,60.0,0.2847227752208709,-0.0,-6.688521381192913e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.29485831875354e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,9.7879848908633e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,7.229396578622982e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,9.787925228010864e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0004642930580303,287.594482421875,294.1499938964844,287.2915954589844,284.5769348144531,289.3244934082031,287.5772399902344,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099045666866,4.082355786749758e-09,0.0009904525941237,-0.0097416760399937,0.0,0.0,0.0,-0.0068654660135507,60.0,0.2847227752208709,-0.0,-6.688521381192913e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.278571087634192e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.770833275979383e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,7.216728408820927e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,9.77077434072271e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,0.0004634795768652,287.5877380371094,294.1499938964844,287.24041748046875,284.5389709472656,289.288330078125,287.53350830078125,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988719984889,3.912909551928578e-09,0.000988716026768,-0.0092979948967695,0.0,0.0,0.0,-0.0067800069227814,60.0,0.2468843311071396,-0.0,-6.665086260682075e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.278571087634192e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.770833275979383e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,7.216728408820927e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,9.77077434072271e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,0.0004634795768652,287.5877380371094,294.1499938964844,287.24041748046875,284.5389709472656,289.288330078125,287.53350830078125,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988719984889,3.912909551928578e-09,0.000988716026768,-0.0092979948967695,0.0,0.0,0.0,-0.0067800069227814,60.0,0.2468843311071396,-0.0,-6.665086260682075e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.262696403311566e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,9.754115308169276e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,7.204380381153896e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,9.754057100508362e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0004626866139005,287.5810546875,294.1499938964844,287.189208984375,284.5009460449219,289.2519836425781,287.4908752441406,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987027073279,3.747741672555094e-09,0.0009870233479887,-0.0088655110448598,0.0,0.0,0.0,-0.0066967052407562,60.0,0.209360584616661,-0.0,-6.642282102120589e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,9.262696403311566e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,9.754115308169276e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,7.204380381153896e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,9.754057100508362e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0004626866139005,287.5810546875,294.1499938964844,287.189208984375,284.5009460449219,289.2519836425781,287.4908752441406,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987027073279,3.747741672555094e-09,0.0009870233479887,-0.0088655110448598,0.0,0.0,0.0,-0.0066967052407562,60.0,0.209360584616661,-0.0,-6.642282102120589e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,9.254948963643984e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.745956776896492e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,7.19835443305783e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,9.74589929683134e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0004622996784746,287.5777282714844,294.1499938964844,287.1635131835937,284.4819641113281,289.23370361328125,287.4699401855469,286.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862011065706,3.6671414793687518e-09,0.0009861973812803,-0.0086544621735811,0.0,0.0,0.0,-0.006656055804342,60.0,0.1906930357217788,-0.0,-6.631168503190565e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.24733467400074e-05,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,9.737938671605662e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,7.192431803559884e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,9.73788119154051e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,0.0004619193496182,287.5744323730469,294.1499938964844,287.13775634765625,284.4629821777344,289.21539306640625,287.4492492675781,286.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853891097009,3.587920849312809e-09,0.0009853855008259,-0.0084470240399241,0.0,0.0,0.0,-0.0066161011345684,60.0,0.1720595061779022,-0.0,-6.620253856226554e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.232525189872832e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.72234265645966e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,7.180912507465109e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.722285903990267e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0004611796466633,287.5678405761719,294.1499938964844,287.0859375,284.4251403808594,289.1786499023437,287.408447265625,286.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838097030296,3.4338354382157373e-09,0.0009838063269853,-0.0080435499548912,0.0,0.0,0.0,-0.0065383887849748,60.0,0.1348253041505813,-0.0,-6.599049839906003e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.232525189872832e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,9.72234265645966e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,7.180912507465109e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.722285903990267e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0004611796466633,287.5678405761719,294.1499938964844,287.0859375,284.4251403808594,289.1786499023437,287.408447265625,286.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838097030296,3.4338354382157373e-09,0.0009838063269853,-0.0080435499548912,0.0,0.0,0.0,-0.0065383887849748,60.0,0.1348253041505813,-0.0,-6.599049839906003e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.218301420332864e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.70736364251934e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,7.169848686316982e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,9.707308345241472e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,0.000460469193058,287.56134033203125,294.1499938964844,287.0336303710937,284.38751220703125,289.14166259765625,287.368408203125,286.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822929278016,3.285846927880698e-09,0.0009822896681725,-0.0076560373418033,0.0,0.0,0.0,-0.0064637516625225,60.0,0.0975719690322876,-0.0,-6.578717659522226e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,9.218301420332864e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.70736364251934e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,7.169848686316982e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,9.707308345241472e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,0.000460469193058,287.56134033203125,294.1499938964844,287.0336303710937,284.38751220703125,289.14166259765625,287.368408203125,286.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822929278016,3.285846927880698e-09,0.0009822896681725,-0.0076560373418033,0.0,0.0,0.0,-0.0064637516625225,60.0,0.0975719690322876,-0.0,-6.578717659522226e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.204736852552742e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,9.693078754935414e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,7.159297092584893e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.693023457657546e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,0.000459791655885,287.55487060546875,294.1499938964844,286.98065185546875,284.3501892089844,289.1044616699219,287.3290710449219,286.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808463510125,3.1447084936075953e-09,0.0009808432077988,-0.0072864592075347,0.0,0.0,0.0,-0.0063925692811608,60.0,0.0601791739463806,-0.0,-6.559355369972765e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.204736852552742e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,9.693078754935414e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,7.159297092584893e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204528808594,0.0,0.0,9.693023457657546e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,0.000459791655885,287.55487060546875,294.1499938964844,286.98065185546875,284.3501892089844,289.1044616699219,287.3290710449219,286.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808463510125,3.1447084936075953e-09,0.0009808432077988,-0.0072864592075347,0.0,0.0,0.0,-0.0063925692811608,60.0,0.0601791739463806,-0.0,-6.559355369972765e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.191838034894316e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.679494542069732e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,7.149264274630696e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.679440699983388e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.0004591473843902,287.5484619140625,294.1499938964844,286.9268493652344,284.3132629394531,289.0670166015625,287.29034423828125,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794707875698,3.0104954085174995e-09,0.0009794677607715,-0.0069350129924714,0.0,0.0,0.0,-0.0063248798251152,60.0,0.0225403774529695,-0.0,-6.540970076684971e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.191838034894316e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.679494542069732e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,7.149264274630696e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.679440699983388e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.0004591473843902,287.5484619140625,294.1499938964844,286.9268493652344,284.3132629394531,289.0670166015625,287.29034423828125,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794707875698,3.0104954085174995e-09,0.0009794677607715,-0.0069350129924714,0.0,0.0,0.0,-0.0063248798251152,60.0,0.0225403774529695,-0.0,-6.540970076684971e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129150390625,0.0,0.0,9.185710950987414e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.673042222857477e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,7.144498522393405e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,9.672989108366892e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,0.0004588413576129,287.5452880859375,294.1499938964844,286.8996276855469,284.2949523925781,289.04815673828125,287.2712097167969,286.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788174647837,2.9467446260866836e-09,0.0009788144379854,-0.0067680752836167,0.0,0.0,0.0,-0.0062927277758717,60.0,0.0035594960208982,-0.0,-6.532246032975308e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,9.179719927487896e-05,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.666733240010215e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,7.139838271541521e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,9.666680125519632e-05,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,0.000458542141132,287.5421142578125,294.1499938964844,286.87213134765625,284.2767944335937,289.0292663574219,287.252197265625,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781784610822,2.884406713477005e-09,0.0009781756671145,-0.006604837719351,0.0,0.0,0.0,-0.0062612881883978,60.0,-0.0154857216402888,-0.0,-6.52372094123166e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,9.168269025394692e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.654674067860468e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,7.130931044230238e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.654621680965648e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,0.000457970163552,287.53582763671875,294.1499938964844,286.8162841796875,284.2408752441406,288.9913330078125,287.2144470214844,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769570315256,2.765247808511616e-09,0.0009769542375579,-0.0062928074039518,0.0,0.0,0.0,-0.0062011899426579,60.0,-0.0539384968578815,-0.0,-6.507440275527189e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
