time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084480,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,9.168269025394692e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.654674067860468e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,7.130931044230238e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.654621680965648e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,0.000457970163552,287.53582763671875,294.1499938964844,286.8162841796875,284.2408752441406,288.9913330078125,287.2144470214844,286.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769570315256,2.765247808511616e-09,0.0009769542375579,-0.0062928074039518,0.0,0.0,0.0,-0.0062011899426579,60.0,-0.0539384968578815,-0.0,-6.507440275527189e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,9.157595923170447e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.64343416853808e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.122629176592454e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,9.643382509239018e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,0.0004574370686896,287.5295715332031,294.1499938964844,286.7592163085937,284.20556640625,288.9530639648437,287.1769104003906,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758186643011,2.654180430994301e-09,0.0009758160449564,-0.0060019637458026,0.0,0.0,0.0,-0.0061451741494238,60.0,-0.0930205509066581,-0.0,-6.492283688430689e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,9.157595923170447e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,9.64343416853808e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,7.122629176592454e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,9.643382509239018e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,0.0004574370686896,287.5295715332031,294.1499938964844,286.7592163085937,284.20556640625,288.9530639648437,287.1769104003906,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758186643011,2.654180430994301e-09,0.0009758160449564,-0.0060019637458026,0.0,0.0,0.0,-0.0061451741494238,60.0,-0.0930205509066581,-0.0,-6.492283688430689e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.147736273007467e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,9.633050649426876e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,7.114959589671344e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.632999717723578e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0004569446027744,287.5233764648437,294.1499938964844,286.70074462890625,284.1709289550781,288.9144897460937,287.1395874023437,286.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747670264914,2.5515733970138403e-09,0.0009747644653543,-0.0057332729920744,0.0,0.0,0.0,-0.006093424744904,60.0,-0.1327946335077285,-0.0,-6.478297365219987e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.147736273007467e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,9.633050649426876e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,7.114959589671344e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.632999717723578e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.0004569446027744,287.5233764648437,294.1499938964844,286.70074462890625,284.1709289550781,288.9144897460937,287.1395874023437,286.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747670264914,2.5515733970138403e-09,0.0009747644653543,-0.0057332729920744,0.0,0.0,0.0,-0.006093424744904,60.0,-0.1327946335077285,-0.0,-6.478297365219987e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.138716995948926e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.623552614357322e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,7.107944111339748e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.623502410249785e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0004564941336866,287.51727294921875,294.1499938964844,286.6407165527344,284.1370849609375,288.8756103515625,287.10235595703125,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738049120642,2.457706038683227e-09,0.0009738024673424,-0.0054874676279723,0.0,0.0,0.0,-0.0060460832901299,60.0,-0.1733756214380264,-0.0,-6.465516122489134e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.138716995948926e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.623552614357322e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,7.107944111339748e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.623502410249785e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0004564941336866,287.51727294921875,294.1499938964844,286.6407165527344,284.1370849609375,288.8756103515625,287.10235595703125,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738049120642,2.457706038683227e-09,0.0009738024673424,-0.0054874676279723,0.0,0.0,0.0,-0.0060460832901299,60.0,-0.1733756214380264,-0.0,-6.465516122489134e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.134594438364728e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,9.6192117780447e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,7.104737596819177e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,9.619161573937164e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,0.0004562882531899,287.51422119140625,294.1499938964844,286.610107421875,284.1204528808594,288.8559875488281,287.0837097167969,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733652696013,2.4147996935397487e-09,0.0009733628248795,-0.0053751105442643,0.0,0.0,0.0,-0.0060244444757699,60.0,-0.1940785199403762,-0.0,-6.459677592829395e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,9.130600665230304e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.61500554694794e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,7.101630762917921e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.614955342840405e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,0.0004560887464322,287.5111999511719,294.1499938964844,286.5790405273437,284.1040344238281,288.8363342285156,287.0651550292969,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729390731081,2.373225838070425e-09,0.0009729367448017,-0.0052662431262433,0.0,0.0,0.0,-0.0060034766793251,60.0,-0.2149029076099395,-0.0,-6.454023093738216e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.123337804339826e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.607357060303912e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.095981709426269e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.607307583792136e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0004557260253932,287.5051574707031,294.1499938964844,286.5155029296875,284.0718688964844,288.7967224121094,287.0278015136719,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972164038103,2.297624757119365e-09,0.0009721617097966,-0.0050682690925896,0.0,0.0,0.0,-0.0059653464704751,60.0,-0.2574038803577423,-0.0,-6.443747224693652e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,9.123337804339826e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58160400390625,0.0,0.0,9.607357060303912e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.095981709426269e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.607307583792136e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0004557260253932,287.5051574707031,294.1499938964844,286.5155029296875,284.0718688964844,288.7967224121094,287.0278015136719,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972164038103,2.297624757119365e-09,0.0009721617097966,-0.0050682690925896,0.0,0.0,0.0,-0.0059653464704751,60.0,-0.2574038803577423,-0.0,-6.443747224693652e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.116897854255512e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.60057441261597e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,7.090971485013142e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.600525663699956e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,0.000455404369859,287.49920654296875,294.1499938964844,286.45001220703125,284.0406494140625,288.7566833496094,286.9900817871094,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971476722043,2.23056972892266e-09,0.0009714745101518,-0.0048926742747426,0.0,0.0,0.0,-0.0059315278194844,60.0,-0.3012105226516723,-0.0,-6.434639487906679e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,9.116897854255512e-05,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.60057441261597e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,7.090971485013142e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.600525663699956e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,0.000455404369859,287.49920654296875,294.1499938964844,286.45001220703125,284.0406494140625,288.7566833496094,286.9900817871094,286.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971476722043,2.23056972892266e-09,0.0009714745101518,-0.0048926742747426,0.0,0.0,0.0,-0.0059315278194844,60.0,-0.3012105226516723,-0.0,-6.434639487906679e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.110342216445132e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.593670984031633e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,7.085872493917122e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.59362296271138e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0004550769517663,287.4932861328125,294.1499938964844,286.3788146972656,284.008544921875,288.71612548828125,286.9517517089844,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707773569971,2.1623245416435566e-09,0.0009707752033136,-0.004713961854577,0.0,0.0,0.0,-0.0058971089310944,60.0,-0.3475741446018219,-0.0,-6.42537685280331e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.110342216445132e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.593670984031633e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,7.085872493917122e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.59362296271138e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0004550769517663,287.4932861328125,294.1499938964844,286.3788146972656,284.008544921875,288.71612548828125,286.9517517089844,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707773569971,2.1623245416435566e-09,0.0009707752033136,-0.004713961854577,0.0,0.0,0.0,-0.0058971089310944,60.0,-0.3475741446018219,-0.0,-6.42537685280331e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.102783224079758e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,9.585709631210192e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,7.07999206497334e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.5856623374857e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.0004546993877738,287.4874267578125,294.1499938964844,286.2987670898437,283.973876953125,288.6749267578125,286.9129333496094,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699708898551,2.083640815442322e-09,0.0009699687943793,-0.0045079137198626,0.0,0.0,0.0,-0.0058574257418513,60.0,-0.3985512852668762,-0.0,-6.41470521145493e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.102783224079758e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,9.585709631210192e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,7.07999206497334e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.5856623374857e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,0.0004546993877738,287.4874267578125,294.1499938964844,286.2987670898437,283.973876953125,288.6749267578125,286.9129333496094,286.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699708898551,2.083640815442322e-09,0.0009699687943793,-0.0045079137198626,0.0,0.0,0.0,-0.0058574257418513,60.0,-0.3985512852668762,-0.0,-6.41470521145493e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.099078306462616e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.581808990333228e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,7.077110785758123e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,9.581761696608736e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0004545143747236,287.4844970703125,294.1499938964844,286.255615234375,283.95556640625,288.65399169921875,286.8931884765625,286.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695757180452,2.045081881618671e-09,0.0009695736807771,-0.0044069401919841,0.0,0.0,0.0,-0.0058379787951707,60.0,-0.4264424443244934,-0.0,-6.409479169633414e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.09552545635961e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.578066965332256e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,7.074346649460495e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.578020399203524e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0004543369286693,287.4815979003906,294.1499938964844,286.21051025390625,283.9366455078125,288.6329345703125,286.8734741210937,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691966697573,2.008098132222358e-09,0.0009691946906968,-0.004310090560466,0.0,0.0,0.0,-0.0058193262666463,60.0,-0.4549391269683838,-0.0,-6.404468422260834e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.09013906493783e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.572393901180476e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.070156425470486e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.572348062647508e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0004540678928606,287.4758605957031,294.1499938964844,286.11474609375,283.8970031738281,288.5901794433594,286.83270263671875,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686216362752,1.952005224126196e-09,0.0009686196572147,-0.0041632000356912,0.0,0.0,0.0,-0.0057910354807972,60.0,-0.5158848166465759,-0.0,-6.396872720415558e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.09013906493783e-05,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.572393901180476e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.070156425470486e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.572348062647508e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0004540678928606,287.4758605957031,294.1499938964844,286.11474609375,283.8970031738281,288.5901794433594,286.83270263671875,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686216362752,1.952005224126196e-09,0.0009686196572147,-0.0041632000356912,0.0,0.0,0.0,-0.0057910354807972,60.0,-0.5158848166465759,-0.0,-6.396872720415558e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.088380465982482e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.570542169967666e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,7.06878854543902e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.570496331434696e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,0.0004539801157079,287.4701538085937,294.1499938964844,286.0120849609375,283.8550109863281,288.54638671875,286.7894897460937,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684332180768,1.933637472362193e-09,0.0009684312390163,-0.0041151009500026,0.0,0.0,0.0,-0.0057817711494863,60.0,-0.5818958878517151,-0.0,-6.394386531383135e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.088380465982482e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55133056640625,0.0,0.0,9.570542169967666e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,7.06878854543902e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.570496331434696e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,0.0004539801157079,287.4701538085937,294.1499938964844,286.0120849609375,283.8550109863281,288.54638671875,286.7894897460937,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684332180768,1.933637472362193e-09,0.0009684312390163,-0.0041151009500026,0.0,0.0,0.0,-0.0057817711494863,60.0,-0.5818958878517151,-0.0,-6.394386531383135e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.09106820472516e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.573371789883822e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,7.070878200465813e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.573325951350851e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0004541143716778,287.4644775390625,294.1499938964844,285.9032287597656,283.81072998046875,288.5015563964844,286.74200439453125,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687184938229,1.961485196488865e-09,0.0009687165729701,-0.0041880258359014,0.0,0.0,0.0,-0.0057958154939115,60.0,-0.6522963047027588,-0.0,-6.398155960596341e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.09106820472516e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.573371789883822e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,7.070878200465813e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.573325951350851e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,0.0004541143716778,287.4644775390625,294.1499938964844,285.9032287597656,283.81072998046875,288.5015563964844,286.74200439453125,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687184938229,1.961485196488865e-09,0.0009687165729701,-0.0041880258359014,0.0,0.0,0.0,-0.0057958154939115,60.0,-0.6522963047027588,-0.0,-6.398155960596341e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.098694863496348e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.581402264302596e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,7.076809561112896e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.58135788096115e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.0004544953699223,287.4588623046875,294.1499938964844,285.7888488769531,283.76434326171875,288.4555053710937,286.6880798339844,286.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695301414467,2.0406869527533904e-09,0.0009695281041786,-0.0043954313732683,0.0,0.0,0.0,-0.0058357594534754,60.0,-0.7270419597625732,-0.0,-6.408883734820847e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.098694863496348e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.581402264302596e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,7.076809561112896e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.58135788096115e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,0.0004544953699223,287.4588623046875,294.1499938964844,285.7888488769531,283.76434326171875,288.4555053710937,286.6880798339844,286.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695301414467,2.0406869527533904e-09,0.0009695281041786,-0.0043954313732683,0.0,0.0,0.0,-0.0058357594534754,60.0,-0.7270419597625732,-0.0,-6.408883734820847e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,9.103798220166937e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.586776286596432e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,7.080778595991433e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.586731903254986e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,0.000454750348581,287.4560852050781,294.1499938964844,285.7297668457031,283.7403564453125,288.4320678710937,286.6586303710937,286.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700733353383,2.0937043210267348e-09,0.0009700712398625,-0.0045342673547565,0.0,0.0,0.0,-0.0058624977245926,60.0,-0.7657074332237244,-0.0,-6.416070164050326e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.109763777814806e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365295410156,0.0,0.0,9.593058348400518e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,7.085418474161997e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.593013965059072e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.000455048342701,287.45330810546875,294.1499938964844,285.6695556640625,283.71588134765625,288.4081420898437,286.62567138671875,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707087883725,2.155677414350521e-09,0.0009707066346891,-0.0046965554356575,0.0,0.0,0.0,-0.0058937543071806,60.0,-0.8057069778442383,-0.0,-6.424475174071631e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.12179602892138e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.605727973394096e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,7.094776083249599e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.605684317648412e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0004556493950076,287.44775390625,294.1499938964844,285.5460510253906,283.66552734375,288.3594055175781,286.5536499023437,286.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719899389892,2.280679645139116e-09,0.0009719876688905,-0.005023896228522,0.0,0.0,0.0,-0.005956798326224,60.0,-0.887730598449707,-0.0,-6.44144506622979e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.12179602892138e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.605727973394096e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,7.094776083249599e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.605684317648412e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0004556493950076,287.44775390625,294.1499938964844,285.5460510253906,283.66552734375,288.3594055175781,286.5536499023437,286.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719899389892,2.280679645139116e-09,0.0009719876688905,-0.005023896228522,0.0,0.0,0.0,-0.005956798326224,60.0,-0.887730598449707,-0.0,-6.44144506622979e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.132379636866972e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.616873285267502e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.103007374098524e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.616829629521816e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0004561781242955,287.4422912597656,294.1499938964844,285.4189758300781,283.6134338378906,288.30938720703125,286.4732666015625,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731168975122,2.390628806026029e-09,0.0009731145109981,-0.0053118164651095,0.0,0.0,0.0,-0.0060122506693005,60.0,-0.9723901748657228,-0.0,-6.456389911591033e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.132379636866972e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.616873285267502e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.103007374098524e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.616829629521816e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0004561781242955,287.4422912597656,294.1499938964844,285.4189758300781,283.6134338378906,288.30938720703125,286.4732666015625,286.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731168975122,2.390628806026029e-09,0.0009731145109981,-0.0053118164651095,0.0,0.0,0.0,-0.0060122506693005,60.0,-0.9723901748657228,-0.0,-6.456389911591033e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.140606562141328e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.625536040402948e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,7.109405851224437e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.625493112253024e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,0.0004565890994854,287.43682861328125,294.1499938964844,285.2890014648437,283.5596923828125,288.2582092285156,286.386474609375,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739927481859,2.4760749006702554e-09,0.0009739903034642,-0.0055355699732899,0.0,0.0,0.0,-0.0060553452931344,60.0,-1.0590299367904663,-0.0,-6.468016522376274e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.140606562141328e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.625536040402948e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,7.109405851224437e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.625493112253024e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,0.0004565890994854,287.43682861328125,294.1499938964844,285.2890014648437,283.5596923828125,288.2582092285156,286.386474609375,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739927481859,2.4760749006702554e-09,0.0009739903034642,-0.0055355699732899,0.0,0.0,0.0,-0.0060553452931344,60.0,-1.0590299367904663,-0.0,-6.468016522376274e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.1381290985737e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.62292615440674e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,7.10747845005244e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.62288395385258e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0004564653791021,287.4314270019531,294.1499938964844,285.1568298339844,283.5045166015625,288.2054443359375,286.2943420410156,286.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737284271977,2.450233571593685e-09,0.000973725982476,-0.0054679000750184,0.0,0.0,0.0,-0.006042315158993,60.0,-1.1471443176269531,-0.0,-6.464498625291526e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.1381290985737e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.62292615440674e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,7.10747845005244e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.62288395385258e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0004564653791021,287.4314270019531,294.1499938964844,285.1568298339844,283.5045166015625,288.2054443359375,286.2943420410156,286.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737284271977,2.450233571593685e-09,0.000973725982476,-0.0054679000750184,0.0,0.0,0.0,-0.006042315158993,60.0,-1.1471443176269531,-0.0,-6.464498625291526e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.130449325311928e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.614838927518576e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,7.101504161255434e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.614796726964414e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,0.0004560817615129,287.4287414550781,294.1499938964844,285.090087890625,283.4764709472656,288.1785583496094,286.2498474121094,286.9472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729097946546,2.370347917945992e-09,0.0009729074081405,-0.0052587063983082,0.0,0.0,0.0,-0.0060020261444151,60.0,-1.1910098791122437,-0.0,-6.453631584690811e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.12236500880681e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.60632532951422e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,7.095216278685257e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.60628385655582e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,0.0004556779749691,287.42608642578125,294.1499938964844,285.0230407714844,283.4481201171875,288.1512451171875,286.2074279785156,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720479138195,2.286260736283907e-09,0.0009720456437207,-0.0050385105423629,0.0,0.0,0.0,-0.0059596169739961,60.0,-1.2347190380096436,-0.0,-6.442203215328848e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
