time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086820,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.10420494619757e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.587201930116862e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.081091462168843e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.587161184754224e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,0.0004547708958853,287.4208068847656,294.1499938964844,284.88836669921875,283.39068603515625,288.09588623046875,286.1267395019531,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701121016405,2.0973873748886263e-09,0.0009701100061647,-0.004543911665678,0.0,0.0,0.0,-0.0058643603697419,60.0,-1.3220219612121582,-0.0,-6.416568965050828e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.10420494619757e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.587201930116862e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.081091462168843e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.587161184754224e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,0.0004547708958853,287.4208068847656,294.1499938964844,284.88836669921875,283.39068603515625,288.09588623046875,286.1267395019531,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701121016405,2.0973873748886263e-09,0.0009701100061647,-0.004543911665678,0.0,0.0,0.0,-0.0058643603697419,60.0,-1.3220219612121582,-0.0,-6.416568965050828e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.084365592570975e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.566309745423496e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,7.065660611260682e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.566269000060856e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.000453779939562,287.41558837890625,294.1499938964844,284.7534484863281,283.3324279785156,288.0393371582031,286.0541076660156,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679973591119,1.891052647806646e-09,0.0009679954964667,-0.0040035834535956,0.0,0.0,0.0,-0.0057602967135608,60.0,-1.408939003944397,-0.0,-6.388623319253385e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,9.084365592570975e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.566309745423496e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,7.065660611260682e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,9.566269000060856e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,0.000453779939562,287.41558837890625,294.1499938964844,284.7534484863281,283.3324279785156,288.0393371582031,286.0541076660156,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679973591119,1.891052647806646e-09,0.0009679954964667,-0.0040035834535956,0.0,0.0,0.0,-0.0057602967135608,60.0,-1.408939003944397,-0.0,-6.388623319253385e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.066554048331454e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.547552326694132e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,7.051805732771754e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.547512308927252e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,0.000452890235465,287.4104309082031,294.1499938964844,284.6189270019531,283.27362060546875,287.9815368652344,285.9901123046875,286.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660983923822,1.7057941725795443e-09,0.00096609670436,-0.0035184442531317,0.0,0.0,0.0,-0.0056668617762625,60.0,-1.49547016620636,-0.0,-6.363584503787933e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.066554048331454e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.547552326694132e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,7.051805732771754e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.547512308927252e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,0.000452890235465,287.4104309082031,294.1499938964844,284.6189270019531,283.27362060546875,287.9815368652344,285.9901123046875,286.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660983923822,1.7057941725795443e-09,0.00096609670436,-0.0035184442531317,0.0,0.0,0.0,-0.0056668617762625,60.0,-1.49547016620636,-0.0,-6.363584503787933e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.059634612640366e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955749511719,0.0,0.0,9.540266182739288e-05,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,7.046424434520304e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.540226892568172e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,0.0004525446274783,287.4075622558594,294.1499938964844,284.5440368652344,283.24053955078125,287.9486389160156,285.9566650390625,286.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653606102801,1.633821966606774e-09,0.0009653589804656,-0.0033299690112471,0.0,0.0,0.0,-0.0056305625475943,60.0,-1.5439181327819824,-0.0,-6.353869963504621e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.056545241037384e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.537012374494223e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,7.04402118572034e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.536973084323108e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,0.0004523903189692,287.40533447265625,294.1499938964844,284.4854736328125,283.2145080566406,287.9225158691406,285.9308776855469,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650309220887,1.6016686865683027e-09,0.0009650292922742,-0.0032457683701068,0.0,0.0,0.0,-0.0056143454276025,60.0,-1.5820326805114746,-0.0,-6.349532810645543e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.055410191649572e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,9.535816934658214e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,7.043137884465978e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.535777644487098e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,0.0004523336247075,287.4027709960937,294.1499938964844,284.4193725585937,283.1849060058594,287.8925476074219,285.9012145996094,286.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649092680774,1.589826603698441e-09,0.0009649076382629,-0.0032147574238479,0.0,0.0,0.0,-0.0056083714589476,60.0,-1.6254431009292605,-0.0,-6.347935510575553e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.056957060238346e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.537445293972267e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,7.044340600259602e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,9.537406731396914e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004524109244812,287.4002685546875,294.1499938964844,284.3537902832031,283.1553649902344,287.8622741699219,285.8702087402344,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650735300965,1.6058697704934843e-09,0.000965071900282,-0.0032567703165113,0.0,0.0,0.0,-0.0056164623238146,60.0,-1.6689857244491575,-0.0,-6.350099823748678e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.066621714737266e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.547622175887228e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.051857392070815e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.547583613311872e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0004528936988208,287.3952331542969,294.1499938964844,284.2244873046875,283.0964660644531,287.8007507324219,285.80059814453125,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661025251261,1.706269681100991e-09,0.000966100837104,-0.0035196903627365,0.0,0.0,0.0,-0.0056670978665351,60.0,-1.756309986114502,-0.0,-6.363649163176889e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.066621714737266e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.547622175887228e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.051857392070815e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.547583613311872e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0004528936988208,287.3952331542969,294.1499938964844,284.2244873046875,283.0964660644531,287.8007507324219,285.80059814453125,286.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661025251261,1.706269681100991e-09,0.000966100837104,-0.0035196903627365,0.0,0.0,0.0,-0.0056670978665351,60.0,-1.756309986114502,-0.0,-6.363649163176889e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.07984867808409e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.561550541548058e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,7.062144868541509e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.561512706568465e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0004535544721875,287.3902587890625,294.1499938964844,284.0982360839844,283.0381774902344,287.7380676269531,285.71875,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675111505202,1.843707519988413e-09,0.0009675092878751,-0.0038796006701886,0.0,0.0,0.0,-0.0057364138774573,60.0,-1.84312903881073,-0.0,-6.382219908118715e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.07984867808409e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.561550541548058e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,7.062144868541509e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.561512706568465e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0004535544721875,287.3902587890625,294.1499938964844,284.0982360839844,283.0381774902344,287.7380676269531,285.71875,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675111505202,1.843707519988413e-09,0.0009675092878751,-0.0038796006701886,0.0,0.0,0.0,-0.0057364138774573,60.0,-1.84312903881073,-0.0,-6.382219908118715e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.089505329029636e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.57171941990964e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.069655111990869e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.571682312525807e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0004540368681773,287.3853454589844,294.1499938964844,283.9757385253906,282.98077392578125,287.6742858886719,285.6271057128906,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685396216809,1.9440282716942647e-09,0.0009685377008281,-0.0041423114016652,0.0,0.0,0.0,-0.0057870112359523,60.0,-1.9278573989868164,-0.0,-6.395792695457203e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.089505329029636e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.57171941990964e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,7.069655111990869e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.571682312525807e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,0.0004540368681773,287.3853454589844,294.1499938964844,283.9757385253906,282.98077392578125,287.6742858886719,285.6271057128906,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685396216809,1.9440282716942647e-09,0.0009685377008281,-0.0041423114016652,0.0,0.0,0.0,-0.0057870112359523,60.0,-1.9278573989868164,-0.0,-6.395792695457203e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,9.092599066207184e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.574977593729272e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,7.07206127117388e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.57493975874968e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004541914677247,287.38043212890625,294.1499938964844,283.85760498046875,282.9245910644531,287.60955810546875,285.5302429199219,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688686113804,1.9761194902656602e-09,0.0009688666323199,-0.0042263488285243,0.0,0.0,0.0,-0.0058031966909766,60.0,-2.0090572834014893,-0.0,-6.400137664286376e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,9.092599066207184e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.574977593729272e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,7.07206127117388e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.57493975874968e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004541914677247,287.38043212890625,294.1499938964844,283.85760498046875,282.9245910644531,287.60955810546875,285.5302429199219,286.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688686113804,1.9761194902656602e-09,0.0009688666323199,-0.0042263488285243,0.0,0.0,0.0,-0.0058031966909766,60.0,-2.0090572834014893,-0.0,-6.400137664286376e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,9.092305845115334e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.574667637934908e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,7.071832078509033e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.574630530551076e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,0.0004541767993941,287.3780212402344,294.1499938964844,283.8003845214844,282.8970947265625,287.5767517089844,285.4813842773437,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688369464129,1.973028185275893e-09,0.0009688349673524,-0.0042182528413832,0.0,0.0,0.0,-0.0058016376569867,60.0,-2.0477120876312256,-0.0,-6.399719154615013e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.091920219361782e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.574261639500035e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,7.071532309055328e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.574224532116205e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,0.0004541575326584,287.3756103515625,294.1499938964844,283.7445373535156,282.8699951171875,287.5438232421875,285.4325256347656,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687954443506,1.968983420752579e-09,0.0009687934652902,-0.0042076609097421,0.0,0.0,0.0,-0.0057995971292257,60.0,-2.085756540298462,-0.0,-6.399171326165742e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.09294540178962e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.57534066401422e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,7.072329026414081e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.575304284226148e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0004542088136076,287.3708190917969,294.1499938964844,283.6371765136719,282.8173217773437,287.4775085449219,285.3340148925781,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689040016382,1.979572061827639e-09,0.0009689020225778,-0.0042353896424174,0.0,0.0,0.0,-0.0058049377985298,60.0,-2.159282922744751,-0.0,-6.400605201406506e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.09294540178962e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,9.57534066401422e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,7.072329026414081e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,9.575304284226148e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0004542088136076,287.3708190917969,294.1499938964844,283.6371765136719,282.8173217773437,287.4775085449219,285.3340148925781,286.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689040016382,1.979572061827639e-09,0.0009689020225778,-0.0042353896424174,0.0,0.0,0.0,-0.0058049377985298,60.0,-2.159282922744751,-0.0,-6.400605201406506e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.096400026464836e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,9.57897791522555e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,7.075015309965238e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.57894226303324e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0004543813993223,287.3660583496094,294.1499938964844,283.5361633300781,282.7669677734375,287.4104919433594,285.2325744628906,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692712919786,2.0154140578654282e-09,0.0009692692547105,-0.0043292492628097,0.0,0.0,0.0,-0.0058230143040418,60.0,-2.228801727294922,-0.0,-6.405459629377219e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,9.096400026464836e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,9.57897791522555e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,7.075015309965238e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.57894226303324e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,0.0004543813993223,287.3660583496094,294.1499938964844,283.5361633300781,282.7669677734375,287.4104919433594,285.2325744628906,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692712919786,2.0154140578654282e-09,0.0009692692547105,-0.0043292492628097,0.0,0.0,0.0,-0.0058230143040418,60.0,-2.228801727294922,-0.0,-6.405459629377219e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.087011858355254e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.569091344019398e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.067713158903643e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.56905641942285e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0004539124784059,287.3613586425781,294.1499938964844,283.4422302246094,282.71923828125,287.343017578125,285.1376037597656,286.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682707022875,1.917745073853893e-09,0.0009682687814347,-0.0040734829381108,0.0,0.0,0.0,-0.005773757584393,60.0,-2.291961431503296,-0.0,-6.392235007979252e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.087011858355254e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.569091344019398e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.067713158903643e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.56905641942285e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0004539124784059,287.3613586425781,294.1499938964844,283.4422302246094,282.71923828125,287.343017578125,285.1376037597656,286.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682707022875,1.917745073853893e-09,0.0009682687814347,-0.0040734829381108,0.0,0.0,0.0,-0.005773757584393,60.0,-2.291961431503296,-0.0,-6.392235007979252e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.08042275113985e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.562152990838511e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,7.062587974360213e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.562117338646205e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0004535833431873,287.3583679199219,294.1499938964844,283.3860778808594,282.6902770996094,287.2996826171875,285.0812072753906,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675683104433,1.8492002373804441e-09,0.0009675664477981,-0.0038939837832003,0.0,0.0,0.0,-0.0057391882874071,60.0,-2.329307794570923,-0.0,-6.382962425277583e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,9.077625145437196e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.559206228004768e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.06041173543781e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.55917130340822e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0004534436156973,287.3567199707031,294.1499938964844,283.35595703125,282.674560546875,287.2752990722656,285.0505676269531,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672697051428,1.8200888574071417e-09,0.0009672679007053,-0.0038177496753633,0.0,0.0,0.0,-0.0057245050556957,60.0,-2.3494656085968018,-0.0,-6.379026729064209e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.074140689335763e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.555537690175696e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,7.057702168822289e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.555502765579148e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.000453269603895,287.3544006347656,294.1499938964844,283.31591796875,282.6534729003906,287.2413635253906,285.00897216796875,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668978746049,1.7838356347610331e-09,0.0009668960701674,-0.003722813213244,0.0,0.0,0.0,-0.0057062194682657,60.0,-2.376527786254883,-0.0,-6.37412611581567e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.071106615010648e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.552342089591548e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,7.055341848172247e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.55230789259076e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0004531180602498,287.35211181640625,294.1499938964844,283.278076171875,282.63330078125,287.2074279785156,284.9694519042969,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665744146332,1.752259337628459e-09,0.0009665726684033,-0.003640123642981,0.0,0.0,0.0,-0.0056902952492237,60.0,-2.4015491008758545,-0.0,-6.369860017230168e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.065292397281156e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.546219371259212e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.050819112919271e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.546185174258426e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0004528276331257,287.3475646972656,294.1499938964844,283.2091979980469,282.5957946777344,287.1395568847656,284.8932189941406,286.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659540955908,1.6917450773590303e-09,0.000965952349361,-0.0034816537518054,0.0,0.0,0.0,-0.0056597748771309,60.0,-2.448415517807007,-0.0,-6.36168806522619e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.065292397281156e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.546219371259212e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.050819112919271e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.546185174258426e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0004528276331257,287.3475646972656,294.1499938964844,283.2091979980469,282.5957946777344,287.1395568847656,284.8932189941406,286.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659540955908,1.6917450773590303e-09,0.000965952349361,-0.0034816537518054,0.0,0.0,0.0,-0.0056597748771309,60.0,-2.448415517807007,-0.0,-6.36168806522619e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.05973938643001e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.540370956528932e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.04649937688373e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.540337487123908e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004525502736214,287.3430480957031,294.1499938964844,283.1499938964844,282.5624389648437,287.0718994140625,284.82232666015625,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653617162257,1.633947199763952e-09,0.0009653600864112,-0.0033302973024547,0.0,0.0,0.0,-0.0056306249462068,60.0,-2.4892115592956543,-0.0,-6.35388701653028e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.05973938643001e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.540370956528932e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.04649937688373e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.540337487123908e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004525502736214,287.3430480957031,294.1499938964844,283.1499938964844,282.5624389648437,287.0718994140625,284.82232666015625,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653617162257,1.633947199763952e-09,0.0009653600864112,-0.0033302973024547,0.0,0.0,0.0,-0.0056306249462068,60.0,-2.4892115592956543,-0.0,-6.35388701653028e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.054246766027064e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.534586570225656e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.042226934572682e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.534553828416392e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0004522759700194,287.3385925292969,294.1499938964844,283.09649658203125,282.5314636230469,287.0044860839844,284.7563781738281,286.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647757979109,1.5767827044044223e-09,0.0009647742263041,-0.0031805988401174,0.0,0.0,0.0,-0.0056017944589257,60.0,-2.5250630378723145,-0.0,-6.346176917304548e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.054246766027064e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.534586570225656e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.042226934572682e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.534553828416392e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0004522759700194,287.3385925292969,294.1499938964844,283.09649658203125,282.5314636230469,287.0044860839844,284.7563781738281,286.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647757979109,1.5767827044044223e-09,0.0009647742263041,-0.0031805988401174,0.0,0.0,0.0,-0.0056017944589257,60.0,-2.5250630378723145,-0.0,-6.346176917304548e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.04894623090513e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.529004455544056e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.038103649392724e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.528971713734792e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.0004520111833699,287.33416748046875,294.1499938964844,283.04425048828125,282.5008850097656,286.9373779296875,284.69488525390625,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642103104852,1.5216091719949532e-09,0.0009642087388783,-0.0030361141543835,0.0,0.0,0.0,-0.00557396793738,60.0,-2.5586657524108887,-0.0,-6.33873895594661e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.04894623090513e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.529004455544056e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.038103649392724e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.528971713734792e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.0004520111833699,287.33416748046875,294.1499938964844,283.04425048828125,282.5008850097656,286.9373779296875,284.69488525390625,286.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642103104852,1.5216091719949532e-09,0.0009642087388783,-0.0030361141543835,0.0,0.0,0.0,-0.00557396793738,60.0,-2.5586657524108887,-0.0,-6.33873895594661e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.046289051184432e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.52620612224564e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,7.036037277430296e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.526174108032136e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0004518784990068,287.3319702148437,294.1499938964844,283.01861572265625,282.4857482910156,286.9039001464844,284.6654357910156,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639267227612,1.493957624276731e-09,0.0009639252675697,-0.0029637021943926,0.0,0.0,0.0,-0.0055600213818252,60.0,-2.5749735832214355,-0.0,-6.33501358038302e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
