time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089160,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.04522166820243e-05,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.525081986794248e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.035206363070756e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.525049972580746e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004518251807894,287.32977294921875,294.1499938964844,282.9932556152344,282.470703125,286.8705749511719,284.6369934082031,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638128103688,1.482828304588679e-09,0.0009638112969696,-0.0029345576185733,0.0,0.0,0.0,-0.0055544087663292,60.0,-2.591082096099853,-0.0,-6.333514335210566e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.040180884767324e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.51977344811894e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,7.031286077108234e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.519741433905438e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.000451573432656,287.3254699707031,294.1499938964844,282.9435119628906,282.4408874511719,286.8041381835937,284.58355712890625,286.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632749133743,1.4303636053369922e-09,0.0009632734581828,-0.0027971663512289,0.0,0.0,0.0,-0.005527947563678,60.0,-2.6223533153533936,-0.0,-6.326448698246169e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.040180884767324e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.51977344811894e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,7.031286077108234e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.519741433905438e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.000451573432656,287.3254699707031,294.1499938964844,282.9435119628906,282.4408874511719,286.8041381835937,284.58355712890625,286.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632749133743,1.4303636053369922e-09,0.0009632734581828,-0.0027971663512289,0.0,0.0,0.0,-0.005527947563678,60.0,-2.6223533153533936,-0.0,-6.326448698246169e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.02979663806036e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.508837683824822e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.023208308964968e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.50880639720708e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004510547150857,287.3211669921875,294.1499938964844,282.8949584960937,282.4114074707031,286.738037109375,284.5380249023437,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621681529097,1.3223421246877363e-09,0.0009621668723411,-0.0025142855010926,0.0,0.0,0.0,-0.0054734698496758,60.0,-2.6517999172210693,-0.0,-6.311914546586196e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.02979663806036e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.508837683824822e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.023208308964968e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.50880639720708e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004510547150857,287.3211669921875,294.1499938964844,282.8949584960937,282.4114074707031,286.738037109375,284.5380249023437,286.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621681529097,1.3223421246877363e-09,0.0009621668723411,-0.0025142855010926,0.0,0.0,0.0,-0.0054734698496758,60.0,-2.6517999172210693,-0.0,-6.311914546586196e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.02018218766898e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.498713188804686e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.01573007972911e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.498681902186944e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004505745018832,287.3169250488281,294.1499938964844,282.84765625,282.3822326660156,286.6723327636719,284.499755859375,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961142941378,1.2223284606704963e-09,0.0009611417190171,-0.0022523750085383,0.0,0.0,0.0,-0.0054230275563895,60.0,-2.680030345916748,-0.0,-6.29847178856835e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.02018218766898e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.498713188804686e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.01573007972911e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.498681902186944e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004505745018832,287.3169250488281,294.1499938964844,282.84765625,282.3822326660156,286.6723327636719,284.499755859375,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961142941378,1.2223284606704963e-09,0.0009611417190171,-0.0022523750085383,0.0,0.0,0.0,-0.0054230275563895,60.0,-2.680030345916748,-0.0,-6.29847178856835e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.014020179165529e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.492224489804356e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.010937406448647e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.492193203186616e-05,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004502667288761,287.3139038085937,294.1499938964844,282.8143310546875,282.3614501953125,286.625244140625,284.4759521484375,286.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604858933016,1.1582291792322508e-09,0.0009604847291484,-0.0020845150575041,0.0,0.0,0.0,-0.0053906994871795,60.0,-2.699902296066284,-0.0,-6.289864273867353e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.01160528883338e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.48968081502244e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,7.009058754192665e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.48965025600046e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,0.0004501460934989,287.312744140625,294.1499938964844,282.8015441894531,282.3533935546875,286.60699462890625,284.4676513671875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602284408174,1.13310649751952e-09,0.0009602272766642,-0.0020187252666801,0.0,0.0,0.0,-0.0053780293092131,60.0,-2.7075066566467285,-0.0,-6.286492038043434e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.00700397323817e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.484835754847154e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.005479710642248e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,9.484805195825174e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004499162605497,287.3106384277344,294.1499938964844,282.7789306640625,282.3390808105469,286.574462890625,284.45379638671875,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597379248589,1.085241674303461e-09,0.0009597368189133,-0.0018933786777779,0.0,0.0,0.0,-0.0053538894280791,60.0,-2.7209343910217285,-0.0,-6.280070152797634e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,8.504943980369717e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,8.956139936344698e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,6.614986341446638e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,8.956111560110003e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004248374607414,287.3085632324219,294.1499938964844,282.7566223144531,282.3248291015625,286.5419616699219,284.4427795410156,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591482230462,1.0288105922739987e-09,0.0009591472335159,-0.0017456108471378,0.0,0.0,0.0,-0.0053232503123581,60.0,-2.7339015007019043,-0.0,-5.599463293037844e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.017589036375284e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.495981794316322e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,7.013712456682697e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.495951235294342e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0004504450480453,287.31561279296875,294.1499938964844,282.7128601074219,282.2965393066406,286.5064697265625,284.43182373046875,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003067180223297,5.6628635114464e-10,0.0003067174402531,-0.0011820584768429,0.0,0.0,0.0,-0.0018365181749686,60.0,-1.665656566619873,-0.0,-6.294830257047579e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.017589036375284e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.495981794316322e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,7.013712456682697e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.495951235294342e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0004504450480453,287.31561279296875,294.1499938964844,282.7128601074219,282.2965393066406,286.5064697265625,284.43182373046875,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003067180223297,5.6628635114464e-10,0.0003067174402531,-0.0011820584768429,0.0,0.0,0.0,-0.0018365181749686,60.0,-1.665656566619873,-0.0,-6.294830257047579e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,4.4881602661916986e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,4.7262619773391634e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,3.4908072848338634e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,4.7262470616260543e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,0.000224191811867,287.3135681152344,294.1499938964844,282.6703186035156,282.2684936523437,286.4721374511719,284.41876220703125,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004764834884554,5.574118389084504e-10,0.0004764829354826,-0.0009889620123431,0.0,0.0,0.0,-0.002666532061994,60.0,-1.5823321342468262,-0.0,-1.559335949252727e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,4.4881602661916986e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,4.7262619773391634e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,3.4908072848338634e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,4.7262470616260543e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,0.000224191811867,287.3135681152344,294.1499938964844,282.6703186035156,282.2684936523437,286.4721374511719,284.41876220703125,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004764834884554,5.574118389084504e-10,0.0004764829354826,-0.0009889620123431,0.0,0.0,0.0,-0.002666532061994,60.0,-1.5823321342468262,-0.0,-1.559335949252727e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,3.6560697481036186e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,3.8500282244058326e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,2.8436226784833707e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,3.8500158552778885e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0001826273655751,287.3150329589844,294.1499938964844,282.62890625,282.2406921386719,286.4508972167969,284.4142150878906,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895722329616,4.5544160109933774e-10,0.0003895717964041,-0.0008077918319031,0.0,0.0,0.0,-0.0021799590904265,60.0,-1.286343693733215,-0.0,-1.0347411816269414e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,3.6560697481036186e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,3.8500282244058326e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,2.8436226784833707e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,3.8500158552778885e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0001826273655751,287.3150329589844,294.1499938964844,282.62890625,282.2406921386719,286.4508972167969,284.4142150878906,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895722329616,4.5544160109933774e-10,0.0003895717964041,-0.0008077918319031,0.0,0.0,0.0,-0.0021799590904265,60.0,-1.286343693733215,-0.0,-1.0347411816269414e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,3.393200313439593e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,3.573213325580582e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,2.639167723827996e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,3.57320204784628e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0001694965612841,287.3192443847656,294.1499938964844,282.5886535644531,282.21307373046875,286.4347839355469,284.4138488769531,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003594297450035,4.2064529637286796e-10,0.0003594293084461,-0.000746454228647,0.0,0.0,0.0,-0.0020115736406296,60.0,-1.1257166862487793,-0.0,-8.912954818640628e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,3.393200313439593e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,3.573213325580582e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,2.639167723827996e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,3.57320204784628e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0001694965612841,287.3192443847656,294.1499938964844,282.5886535644531,282.21307373046875,286.4347839355469,284.4138488769531,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003594297450035,4.2064529637286796e-10,0.0003594293084461,-0.000746454228647,0.0,0.0,0.0,-0.0020115736406296,60.0,-1.1257166862487793,-0.0,-8.912954818640628e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,3.338866008562036e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,3.515996286296286e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.5969075068132952e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,3.5159853723598644e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.000166782469023,287.3193359375,294.1499938964844,282.5689697265625,282.1993408203125,286.4271850585937,284.4140014648437,286.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003557713062036,4.1592573829518637e-10,0.0003557708696462,-0.0007377049769274,0.0,0.0,0.0,-0.0019908160902559,60.0,-1.094472885131836,-0.0,-8.62979820936971e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,3.30659604514949e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,3.482014290057123e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,2.571808363427408e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,3.4820033761207014e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,0.0001651705242693,287.3215026855469,294.1499938964844,282.549560546875,282.1856689453125,286.419921875,284.41424560546875,286.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003511213290039,4.1074110779248935e-10,0.0003511209215503,-0.0007287244079634,0.0,0.0,0.0,-0.0019649581518024,60.0,-1.0748945474624634,-0.0,-8.463789669121981e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,3.113546335953288e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,3.2787233067210764e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,2.421658064122312e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,3.2787131203804165e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.0001555273483972,287.32470703125,294.1499938964844,282.5115966796875,282.1584167480469,286.40631103515625,284.4153747558594,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003317628288641,3.8785780143157917e-10,0.0003317624505143,-0.0006879222928546,0.0,0.0,0.0,-0.001856469665654,60.0,-1.0320755243301392,-0.0,-7.504351806630893e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,3.113546335953288e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,3.2787233067210764e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,2.421658064122312e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,3.2787131203804165e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.0001555273483972,287.32470703125,294.1499938964844,282.5115966796875,282.1584167480469,286.40631103515625,284.4153747558594,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003317628288641,3.8785780143157917e-10,0.0003317624505143,-0.0006879222928546,0.0,0.0,0.0,-0.001856469665654,60.0,-1.0320755243301392,-0.0,-7.504351806630893e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,2.5008339434862137e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,2.6335057555115785e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.9451017578830943e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,2.633497388160322e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.00012492123642,287.3255920410156,294.1499938964844,282.4747314453125,282.1313171386719,286.39019775390625,284.41845703125,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003108784731011,3.5422278998886725e-10,0.0003108781238552,-0.0006203796365298,0.0,0.0,0.0,-0.0017336541786789,60.0,-1.0036381483078003,-0.0,-4.841412160061509e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,2.5008339434862137e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,2.6335057555115785e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.9451017578830943e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,2.633497388160322e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.00012492123642,287.3255920410156,294.1499938964844,282.4747314453125,282.1313171386719,286.39019775390625,284.41845703125,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003108784731011,3.5422278998886725e-10,0.0003108781238552,-0.0006203796365298,0.0,0.0,0.0,-0.0017336541786789,60.0,-1.0036381483078003,-0.0,-4.841412160061509e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,2.2075269953347743e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.324638444406446e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.7169730199384503e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.324631168448832e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.0001102700116462,287.3282775878906,294.1499938964844,282.4389953613281,282.1043395996094,286.38189697265625,284.4206237792969,286.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000234769337112,2.74558459301133e-10,0.0002347690606256,-0.0004870498669333,0.0,0.0,0.0,-0.001313775894232,60.0,-0.8018248677253723,-0.0,-3.772369527865749e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,2.2075269953347743e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.324638444406446e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.7169730199384503e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,2.324631168448832e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.0001102700116462,287.3282775878906,294.1499938964844,282.4389953613281,282.1043395996094,286.38189697265625,284.4206237792969,286.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000234769337112,2.74558459301133e-10,0.0002347690606256,-0.0004870498669333,0.0,0.0,0.0,-0.001313775894232,60.0,-0.8018248677253723,-0.0,-3.772369527865749e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,1.6914658772293478e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.7811998986871913e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,1.3155904525774533e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.7811942598200403e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,8.449181768810377e-05,287.33026123046875,294.1499938964844,282.4112243652344,282.0828552246094,286.3786926269531,284.4237060546875,286.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001802350016077,2.1070901967679127e-10,0.000180234783329,-0.0003737229271791,0.0,0.0,0.0,-0.0010085531976073,60.0,-0.6621997356414795,-0.0,-2.2147701450592194e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,1.573319241288118e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,1.6567853890592232e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,1.2236981092428325e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,1.656780113989953e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,7.859017205191776e-05,287.33056640625,294.1499938964844,282.4043884277344,282.0774841308594,286.3780822753906,284.4244079589844,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001676458778092,1.9599132039527234e-10,0.0001676456886343,-0.0003476189449429,0.0,0.0,0.0,-0.0009381072595715,60.0,-0.6250748634338379,-0.0,-1.916178105076937e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,1.2921218512929045e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,1.3606701941171195e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,1.0049880984297488e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.3606659194920212e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,6.454384856624529e-05,287.33160400390625,294.1499938964844,282.3874816894531,282.0640869140625,286.37713623046875,284.42584228515625,286.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001376825675833,1.6096188271141898e-10,0.0001376824075123,-0.0002854891936294,0.0,0.0,0.0,-0.0007704395684413,60.0,-0.5316558480262756,-0.0,-1.2924361580957111e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,1.0460400517331436e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,1.10153350760811e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,8.135903044603765e-06,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,1.1015300515282432e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,5.225161658017896e-05,287.33233642578125,294.1499938964844,282.370849609375,282.0507202148437,286.3765563964844,284.4269104003906,286.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001114616461563,1.3030741763397908e-10,0.0001114615151891,-0.0002311190182808,0.0,0.0,0.0,-0.000623713247478,60.0,-0.4444147646427154,-0.0,-8.47030001693838e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,6.783822300349129e-06,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.14371071808273e-06,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.276329829939641e-06,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,7.143688435462536e-06,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,3.3886433811858296e-05,287.3330078125,294.1499938964844,282.33837890625,282.0240173339844,286.3759765625,284.4281616210937,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.228556933114305e-05,8.450752597699561e-11,7.22854892956093e-05,-0.0001498862693551,0.0,0.0,0.0,-0.0004044930974487,60.0,-0.3012133836746216,-0.0,-3.5624689309621245e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,6.783822300349129e-06,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,7.14371071808273e-06,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,5.276329829939641e-06,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,7.143688435462536e-06,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,3.3886433811858296e-05,287.3330078125,294.1499938964844,282.33837890625,282.0240173339844,286.3759765625,284.4281616210937,286.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.228556933114305e-05,8.450752597699561e-11,7.22854892956093e-05,-0.0001498862693551,0.0,0.0,0.0,-0.0004044930974487,60.0,-0.3012133836746216,-0.0,-3.5624689309621245e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,4.477173206396401e-06,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,4.714691840490559e-06,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,3.482261263343389e-06,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,4.714677288575331e-06,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,2.2364300093613565e-05,287.3333740234375,294.1499938964844,282.3070068359375,281.9973449707031,286.3757629394531,284.4287414550781,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.770689702127129e-05,5.5773146517834604e-11,4.770684245158918e-05,-9.892165689961983e-05,0.0,0.0,0.0,-0.0002669565728865,60.0,-0.2020841687917709,-0.0,-1.5517079288152047e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,4.477173206396401e-06,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,4.714691840490559e-06,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,3.482261263343389e-06,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,4.714677288575331e-06,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,2.2364300093613565e-05,287.3333740234375,294.1499938964844,282.3070068359375,281.9973449707031,286.3757629394531,284.4287414550781,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.770689702127129e-05,5.5773146517834604e-11,4.770684245158918e-05,-9.892165689961983e-05,0.0,0.0,0.0,-0.0002669565728865,60.0,-0.2020841687917709,-0.0,-1.5517079288152047e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,3.245703283027978e-06,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,3.417891093704384e-06,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.524447154428344e-06,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,3.417880407141638e-06,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.6212881746469066e-05,287.33355712890625,294.1499938964844,282.2767028808594,281.970703125,286.37567138671875,284.42901611328125,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.458476567175239e-05,4.043233109429778e-11,3.4584725653985515e-05,-7.171258039306849e-05,0.0,0.0,0.0,-0.0001935282343765,60.0,-0.1428477615118026,-0.0,-8.154921182779161e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,3.245703283027978e-06,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,3.417891093704384e-06,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,2.524447154428344e-06,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,3.417880407141638e-06,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.6212881746469066e-05,287.33355712890625,294.1499938964844,282.2767028808594,281.970703125,286.37567138671875,284.42901611328125,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.458476567175239e-05,4.043233109429778e-11,3.4584725653985515e-05,-7.171258039306849e-05,0.0,0.0,0.0,-0.0001935282343765,60.0,-0.1428477615118026,-0.0,-8.154921182779161e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,2.385029574725195e-06,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,2.5115577955148183e-06,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,1.855031314335065e-06,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,2.511550064809853e-06,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,1.1913660273421556e-05,287.3336486816406,294.1499938964844,282.2474365234375,281.9440612792969,286.3756103515625,284.4291687011719,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5413806724827737e-05,2.9710789384296277e-11,2.541377762099728e-05,-5.2696319471579045e-05,0.0,0.0,0.0,-0.0001422097120666,60.0,-0.1039702668786048,-0.0,-4.403416173359709e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
