time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091440,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,2.385029574725195e-06,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,2.5115577955148183e-06,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,1.855031314335065e-06,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,2.511550064809853e-06,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,1.1913660273421556e-05,287.3336486816406,294.1499938964844,282.2474365234375,281.9440612792969,286.3756103515625,284.4291687011719,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5413806724827737e-05,2.9710789384296277e-11,2.541377762099728e-05,-5.2696319471579045e-05,0.0,0.0,0.0,-0.0001422097120666,60.0,-0.1039702668786048,-0.0,-4.403416173359709e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,2.0112104266445385e-06,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,2.117907115462004e-06,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,1.5642817743355408e-06,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,2.1179005216254154e-06,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,1.0046364877780434e-05,287.33367919921875,294.1499938964844,282.2331848144531,281.9307556152344,286.3756103515625,284.42919921875,286.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.143127858289517e-05,2.505471698166506e-11,2.143125493603293e-05,-4.443803118192591e-05,0.0,0.0,0.0,-0.0001199243124574,60.0,-0.0879335552453994,-0.0,-3.1312459569665656e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.66147765412461e-06,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.7496207647127449e-06,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,1.2922661198899732e-06,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,1.7496153077445342e-06,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,8.29938562674215e-06,287.33367919921875,294.1499938964844,282.2192077636719,281.9174194335937,286.3756103515625,284.4292297363281,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7704445781419054e-05,2.0697801111912995e-11,1.770442395354621e-05,-3.671045124065131e-05,0.0,0.0,0.0,-9.906984632834792e-05,60.0,-0.0741959735751152,-0.0,-2.1369343794486184e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.0360772648709826e-06,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.0910421224252786e-06,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,8.058414096012712e-07,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,1.091038711820147e-06,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,5.175395472178934e-06,287.3337097167969,294.1499938964844,282.1920166015625,281.8907165527344,286.3755798339844,284.42926025390625,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1040049685107078e-05,1.290671129000609e-11,1.1040036952181254e-05,-2.289184521941933e-05,0.0,0.0,0.0,-6.177752220537513e-05,60.0,-0.0496614836156368,-0.0,-8.309720099519689e-12,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.0360772648709826e-06,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.0910421224252786e-06,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,8.058414096012712e-07,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,1.091038711820147e-06,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,5.175395472178934e-06,287.3337097167969,294.1499938964844,282.1920166015625,281.8907165527344,286.3755798339844,284.42926025390625,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1040049685107078e-05,1.290671129000609e-11,1.1040036952181254e-05,-2.289184521941933e-05,0.0,0.0,0.0,-6.177752220537513e-05,60.0,-0.0496614836156368,-0.0,-8.309720099519689e-12,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,5.750929403802729e-07,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,6.056022243683401e-07,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,4.472965144941554e-07,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,6.056002916920988e-07,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.872694722100277e-06,287.3337097167969,294.1499938964844,282.1658630371094,281.86395263671875,286.3755798339844,284.42926025390625,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.128017503215233e-06,7.164123461134153e-12,6.128010227257619e-06,-1.2706588677247057e-05,0.0,0.0,0.0,-3.429093339946121e-05,60.0,-0.0311911534518003,-0.0,-2.5602256859685868e-12,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,5.750929403802729e-07,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,6.056022243683401e-07,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,4.472965144941554e-07,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,6.056002916920988e-07,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.872694722100277e-06,287.3337097167969,294.1499938964844,282.1658630371094,281.86395263671875,286.3755798339844,284.42926025390625,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-6.128017503215233e-06,7.164123461134153e-12,6.128010227257619e-06,-1.2706588677247057e-05,0.0,0.0,0.0,-3.429093339946121e-05,60.0,-0.0311911534518003,-0.0,-2.5602256859685868e-12,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.7108507083539735e-07,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.854664273854724e-07,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.1084488821543346e-07,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.8546551789077057e-07,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.3541196040023351e-06,287.3337097167969,294.1499938964844,282.14068603515625,281.8370666503906,286.3755798339844,284.42926025390625,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.888642939069541e-06,3.377041484994847e-12,2.888639528464409e-06,-5.989647888782201e-06,0.0,0.0,0.0,-1.61641655722633e-05,60.0,-0.0181014463305473,-0.0,-5.688704715622883e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.7108507083539735e-07,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.854664273854724e-07,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.1084488821543346e-07,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.8546551789077057e-07,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.3541196040023351e-06,287.3337097167969,294.1499938964844,282.14068603515625,281.8370666503906,286.3755798339844,284.42926025390625,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.888642939069541e-06,3.377041484994847e-12,2.888639528464409e-06,-5.989647888782201e-06,0.0,0.0,0.0,-1.61641655722633e-05,60.0,-0.0181014463305473,-0.0,-5.688704715622883e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.1369294128371621e-07,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.1972446145591678e-07,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,8.842823717714057e-08,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.1972409197369416e-07,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,5.679170271832845e-07,287.3337097167969,294.1499938964844,282.119384765625,281.8133544921875,286.3755798339844,284.42926025390625,286.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2115224308217876e-06,1.416361168973812e-12,1.211521066579735e-06,-2.5120975806203205e-06,0.0,0.0,0.0,-6.779402610845864e-06,60.0,-0.0101894084364175,-0.0,-1.0006199428064245e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.037858652352952e-07,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.0929180405128137e-07,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,8.072269963577129e-08,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.092914629907682e-07,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,5.184293740967405e-07,287.3337097167969,294.1499938964844,282.1165466308594,281.8100891113281,286.3755798339844,284.42926025390625,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1059520375056309e-06,1.2929091391250536e-12,1.1059506732635782e-06,-2.293194938829401e-06,0.0,0.0,0.0,-6.188638508319855e-06,60.0,-0.0095211528241634,-0.0,-8.3383197265266e-14,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,4.1081467117010106e-08,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,4.3260879323270274e-08,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,3.1952392731682266e-08,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,4.3260744320150486e-08,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.052094458804277e-07,287.3337097167969,294.1499938964844,282.1048278808594,281.79656982421875,286.3755798339844,284.42926025390625,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.3814597461278026e-07,5.121221372320073e-13,4.381454630220105e-07,-9.082912129088072e-07,0.0,0.0,0.0,-2.451706677675247e-06,60.0,-0.0057076411321759,-0.0,-1.3064537922628449e-14,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.624822670327376e-08,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.764072171146381e-08,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.0415377832705417e-08,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.764063466997868e-08,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.3111470309468134e-07,287.3337097167969,294.1499938964844,282.0933837890625,281.7829895019531,286.3755798339844,284.42926025390625,286.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.799913261242182e-07,3.272792193503849e-13,2.7999101348541444e-07,-5.804056399938418e-07,0.0,0.0,0.0,-1.566731953062117e-06,60.0,-0.0042024524882435,-0.0,-5.333374716122224e-15,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.303310875362285e-09,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.425503797809368e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.7914719707690095e-09,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.425496248292802e-09,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.1505459696081743e-08,287.3337097167969,294.1499938964844,282.0711975097656,281.7557067871094,286.3755798339844,284.42926025390625,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.454969738607815e-08,2.867718134355948e-14,2.454966896436872e-08,-5.0901061143804334e-08,0.0,0.0,0.0,-1.3737007975578308e-07,60.0,-0.0015592820709571,-0.0,-4.106835274295535e-17,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.303310875362285e-09,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.425503797809368e-09,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.7914719707690095e-09,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.425496248292802e-09,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.1505459696081743e-08,287.3337097167969,294.1499938964844,282.0711975097656,281.7557067871094,286.3755798339844,284.42926025390625,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.454969738607815e-08,2.867718134355948e-14,2.454966896436872e-08,-5.0901061143804334e-08,0.0,0.0,0.0,-1.3737007975578308e-07,60.0,-0.0015592820709571,-0.0,-4.106835274295535e-17,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,5.354692245163051e-10,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,5.638764455362374e-10,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,4.1647793547205936e-10,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.63874669179398e-10,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.674767074495321e-09,287.3337097167969,294.1499938964844,282.04998779296875,281.7282409667969,286.3755798339844,284.42926025390625,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.7410662890333705e-09,6.7145517221127706e-15,5.741059627695222e-09,-1.1884969453035412e-08,0.0,0.0,0.0,-3.2130628824234015e-08,60.0,-0.0007266035536304,-0.0,-2.2195822162648186e-18,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,5.354692245163051e-10,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,5.638764455362374e-10,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,4.1647793547205936e-10,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.63874669179398e-10,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.674767074495321e-09,287.3337097167969,294.1499938964844,282.04998779296875,281.7282409667969,286.3755798339844,284.42926025390625,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.7410662890333705e-09,6.7145517221127706e-15,5.741059627695222e-09,-1.1884969453035412e-08,0.0,0.0,0.0,-3.2130628824234015e-08,60.0,-0.0007266035536304,-0.0,-2.2195822162648186e-18,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.3661757836125332e-10,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.4386526692167223e-10,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.0625858526402964e-10,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.4386482283246238e-10,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,6.824297793528441e-10,287.3337097167969,294.1499938964844,282.0292358398437,281.7006530761719,286.3755798339844,284.42926025390625,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4819615534733543e-09,1.7048875874427216e-15,1.481959777116515e-09,-3.058131303745881e-09,0.0,0.0,0.0,-8.280039764940739e-09,60.0,-0.0003679261717479,-0.0,-1.4448251314599215e-19,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.3661757836125332e-10,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.4386526692167223e-10,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.0625858526402964e-10,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.4386482283246238e-10,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,6.824297793528441e-10,287.3337097167969,294.1499938964844,282.0292358398437,281.7006530761719,286.3755798339844,284.42926025390625,286.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4819615534733543e-09,1.7048875874427216e-15,1.481959777116515e-09,-3.058131303745881e-09,0.0,0.0,0.0,-8.280039764940739e-09,60.0,-0.0003679261717479,-0.0,-1.4448251314599215e-19,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,3.632901618422224e-11,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,3.825630784382028e-11,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.825602772593694e-11,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,3.825618988262392e-11,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.8147008895574846e-10,287.3337097167969,294.1499938964844,282.0083923339844,281.6729431152344,286.3755798339844,284.42926025390625,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9464351231366364e-10,4.697406497455934e-16,3.9464304046887827e-10,-8.136620821552754e-10,0.0,0.0,0.0,-2.211891114711761e-09,60.0,-0.0001897977053886,-0.0,-1.0216672535530102e-20,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,3.632901618422224e-11,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,3.825630784382028e-11,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.825602772593694e-11,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,3.825618988262392e-11,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.8147008895574846e-10,287.3337097167969,294.1499938964844,282.0083923339844,281.6729431152344,286.3755798339844,284.42926025390625,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9464351231366364e-10,4.697406497455934e-16,3.9464304046887827e-10,-8.136620821552754e-10,0.0,0.0,0.0,-2.211891114711761e-09,60.0,-0.0001897977053886,-0.0,-1.0216672535530102e-20,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.0467051664585512e-11,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.1552849782668915e-11,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.5918889470500908e-11,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.1552782128453352e-11,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.0223667051834083e-10,287.3337097167969,294.1499938964844,281.9979553222656,281.6590576171875,286.3755798339844,284.42926025390625,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2163600121860583e-10,2.6913293993813123e-16,2.2163573754063748e-10,-4.5926806802043514e-10,0.0,0.0,0.0,-1.251464709639549e-09,60.0,-0.0001439585903426,-0.0,-3.242744698941421e-21,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.151271699501022e-11,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.2123477569070396e-11,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,8.954375435576978e-12,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.2123440272515662e-11,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,5.750813020233281e-11,287.3337097167969,294.1499938964844,281.98748779296875,281.6451416015625,286.3755798339844,284.42926025390625,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2739517774029707e-10,1.5830031991624128e-16,1.2739502508463119e-10,-2.62128013739371e-10,0.0,0.0,0.0,-7.130438461899754e-10,60.0,-0.000109591288492,-0.0,-1.026024653611832e-21,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.814219560512421e-12,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.963516801748889e-12,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.1888471937736576e-12,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.9635074776102055e-12,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.4057542456480387e-11,287.3337097167969,294.1499938964844,281.966552734375,281.61724853515625,286.3755798339844,284.42926025390625,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5818695232059377e-11,1.7864040662878952e-17,3.5818677884824623e-11,-6.905817584446082e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,-5.685034921043553e-05,-0.0,-6.130814278477656e-23,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.814219560512421e-12,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.963516801748889e-12,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.1888471937736576e-12,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.9635074776102055e-12,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.4057542456480387e-11,287.3337097167969,294.1499938964844,281.966552734375,281.61724853515625,286.3755798339844,284.42926025390625,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5818695232059377e-11,1.7864040662878952e-17,3.5818677884824623e-11,-6.905817584446082e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,-5.685034921043553e-05,-0.0,-6.130814278477656e-23,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,5.116763132986812e-13,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,5.388212120406577e-13,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,3.9797223676252274e-13,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.38819585737399e-13,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.555916849694695e-12,287.3337097167969,294.1499938964844,281.945556640625,281.5893249511719,286.3755798339844,284.42926025390625,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2211953670515639e-11,-9.327047050409076e-18,1.2211963211494758e-11,-2.117904983334196e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-3.0241499189287424e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,5.116763132986812e-13,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,5.388212120406577e-13,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,3.9797223676252274e-13,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.38819585737399e-13,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.555916849694695e-12,287.3337097167969,294.1499938964844,281.945556640625,281.5893249511719,286.3755798339844,284.42926025390625,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2211953670515639e-11,-9.327047050409076e-18,1.2211963211494758e-11,-2.117904983334196e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-3.0241499189287424e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.924560546875,281.5613098144531,286.3755798339844,284.42926025390625,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5546123416365633e-12,1.2591774245381329e-17,1.5545997648913625e-12,-4.898125308128165e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.669673110882286e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.924560546875,281.5613098144531,286.3755798339844,284.42926025390625,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5546123416365633e-12,1.2591774245381329e-17,1.5545997648913625e-12,-4.898125308128165e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.669673110882286e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.9043884277344,281.5343933105469,286.3755798339844,284.42926025390625,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.601147599922248e-12,1.2074716879364229e-17,1.6011354568579161e-12,-3.4922355805766525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.994780157285277e-06,-0.0,-1.570956180706837e-33,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.9035339355469,281.53326416015625,286.3755798339844,284.42926025390625,286.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.601147599922248e-12,1.2074716879364229e-17,1.6011354568579161e-12,-3.4922355805766525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.716081876831597e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.8930358886719,281.51922607421875,286.3755798339844,284.42926025390625,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.601147599922248e-12,1.2074716879364229e-17,1.6011354568579161e-12,-3.4922355805766525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.881644705776125e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.8825378417969,281.50518798828125,286.3755798339844,284.42926025390625,286.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.601147599922248e-12,1.2074716052183618e-17,1.6011354568579161e-12,-3.4922355805766525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.492045031336602e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.8615417480469,281.4770812988281,286.3755798339844,284.42926025390625,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513091550700826e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-4.306222763261758e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.8615417480469,281.4770812988281,286.3755798339844,284.42926025390625,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513091550700826e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-4.306222763261758e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.8406066894531,281.4489440917969,286.3755798339844,284.42926025390625,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513090723520217e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-3.106172243860783e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.8406066894531,281.4489440917969,286.3755798339844,284.42926025390625,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513090723520217e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-3.106172243860783e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.8197021484375,281.4208068847656,286.3755798339844,284.42926025390625,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557657858985909e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.414993332422455e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.8197021484375,281.4208068847656,286.3755798339844,284.42926025390625,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557657858985909e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.414993332422455e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
