time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093780,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.7988586425781,281.3926696777344,286.3755798339844,284.42926025390625,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513090723520217e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.992857960431138e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.7988586425781,281.3926696777344,286.3755798339844,284.42926025390625,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513090723520217e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.992857960431138e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.7884826660156,281.37860107421875,286.3755798339844,284.42926025390625,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513090723520217e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.854886249930132e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.7781066894531,281.3645324707031,286.3755798339844,284.42926025390625,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513090723520217e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.7394127098668832e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.7574462890625,281.3363952636719,286.3755798339844,284.42926025390625,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.5359962617367271e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.7574462890625,281.3363952636719,286.3755798339844,284.42926025390625,286.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.5359962617367271e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.73687744140625,281.3083190917969,286.3755798339844,284.42926025390625,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557657031805296e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3848399476046325e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.73687744140625,281.3083190917969,286.3755798339844,284.42926025390625,286.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557657031805296e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3848399476046325e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.7164001464844,281.2802734375,286.3755798339844,284.42926025390625,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.265426931240654e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.7164001464844,281.2802734375,286.3755798339844,284.42926025390625,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.265426931240654e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.69610595703125,281.25225830078125,286.3755798339844,284.42926025390625,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.1657567711154115e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.69610595703125,281.25225830078125,286.3755798339844,284.42926025390625,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.1657567711154115e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.6859741210937,281.23828125,286.3755798339844,284.42926025390625,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.1095797844973276e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.6759033203125,281.2243347167969,286.3755798339844,284.42926025390625,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.071483325176814e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.6558837890625,281.1964416503906,286.3755798339844,284.42926025390625,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557656204624685e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.98227960735676e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.6558837890625,281.1964416503906,286.3755798339844,284.42926025390625,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557656204624685e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.98227960735676e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.63604736328125,281.16864013671875,286.3755798339844,284.42926025390625,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-9.310068662671256e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.63604736328125,281.16864013671875,286.3755798339844,284.42926025390625,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-9.310068662671256e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.61639404296875,281.14093017578125,286.3755798339844,284.42926025390625,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557657031805296e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.693875770404702e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.61639404296875,281.14093017578125,286.3755798339844,284.42926025390625,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557657031805296e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.693875770404702e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.596923828125,281.1133117675781,286.3755798339844,284.42926025390625,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-8.118215646391036e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.596923828125,281.1133117675781,286.3755798339844,284.42926025390625,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-8.118215646391036e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.5872497558594,281.0995178222656,286.3755798339844,284.42926025390625,286.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-7.850424594835204e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,5.116763132986812e-13,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,5.388212120406577e-13,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,3.9797223676252274e-13,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.38819585737399e-13,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.555916849694695e-12,287.3337097167969,294.1499938964844,281.5776672363281,281.0857849121094,286.3755798339844,284.42926025390625,286.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,3.8205944484503984e-12,7.985580126891003e-18,-3.820602688386909e-12,1.8364318312563688e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.593108648507041e-07,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.5586242675781,281.0583801269531,286.3755798339844,284.42926025390625,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557657031805296e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.093732392604579e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.5586242675781,281.0583801269531,286.3755798339844,284.42926025390625,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557657031805296e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.093732392604579e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.53985595703125,281.0310974121094,286.3755798339844,284.42926025390625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-6.627147399740352e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.53985595703125,281.0310974121094,286.3755798339844,284.42926025390625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-6.627147399740352e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.5213317871094,281.0039367675781,286.3755798339844,284.42926025390625,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.601147599922248e-12,1.2074714397822393e-17,1.6011354568579161e-12,-3.4922355805766525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.195858190949366e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.5213317871094,281.0039367675781,286.3755798339844,284.42926025390625,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.601147599922248e-12,1.2074714397822393e-17,1.6011354568579161e-12,-3.4922355805766525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.195858190949366e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.5030517578125,280.9769287109375,286.3755798339844,284.42926025390625,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513090723520217e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-5.788933776784688e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.5030517578125,280.9769287109375,286.3755798339844,284.42926025390625,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513090723520217e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-5.788933776784688e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.4940185546875,280.9634704589844,286.3755798339844,284.42926025390625,286.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-5.946283749835857e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.4850769042969,280.9500732421875,286.3755798339844,284.42926025390625,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089896339601e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-5.701492113985296e-07,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.4673767089844,280.9233703613281,286.3755798339844,284.42926025390625,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557657031805296e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.240144105300715e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.4673767089844,280.9233703613281,286.3755798339844,284.42926025390625,286.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557657031805296e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.240144105300715e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.45001220703125,280.8968505859375,286.3755798339844,284.42926025390625,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.7740591901647136e-12,7.468522760873906e-18,-3.774066996420356e-12,3.2423215588078813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.762511084914877e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.45001220703125,280.8968505859375,286.3755798339844,284.42926025390625,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.7740591901647136e-12,7.468522760873906e-18,-3.774066996420356e-12,3.2423215588078813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.762511084914877e-07,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.4328308105469,280.87030029296875,286.3755798339844,284.42926025390625,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089069158989e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.9765082015510416e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.4328308105469,280.87030029296875,286.3755798339844,284.42926025390625,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089069158989e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.9765082015510416e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
