time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096180,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.4157409667969,280.8435974121094,286.3755798339844,284.42926025390625,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557656204624685e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.993861800059676e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.4157409667969,280.8435974121094,286.3755798339844,284.42926025390625,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557656204624685e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.993861800059676e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.4072265625,280.8302001953125,286.3755798339844,284.42926025390625,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089069158989e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-6.572177426278358e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.3987121582031,280.8167419433594,286.3755798339844,284.42926025390625,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557656204624685e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.547238743019989e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.3817749023437,280.7897644042969,286.3755798339844,284.42926025390625,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-3.5665179893840104e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.3817749023437,280.7897644042969,286.3755798339844,284.42926025390625,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-3.5665179893840104e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.36492919921875,280.7626647949219,286.3755798339844,284.42926025390625,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030146435176084e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-9.152286111202557e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.36492919921875,280.7626647949219,286.3755798339844,284.42926025390625,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030146435176084e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-9.152286111202557e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.3481140136719,280.7354431152344,286.3755798339844,284.42926025390625,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-6.055563972040545e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.3481140136719,280.7354431152344,286.3755798339844,284.42926025390625,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-6.055563972040545e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.33135986328125,280.7081298828125,286.3755798339844,284.42926025390625,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.0438184290251227e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.33135986328125,280.7081298828125,286.3755798339844,284.42926025390625,286.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.0438184290251227e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.3230285644531,280.6944580078125,286.3755798339844,284.42926025390625,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557655377444073e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.3657405411941e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.3146667480469,280.6807556152344,286.3755798339844,284.42926025390625,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-6.907189799676416e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.29803466796875,280.6533203125,286.3755798339844,284.42926025390625,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.1346237442921849e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.29803466796875,280.6533203125,286.3755798339844,284.42926025390625,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.1346237442921849e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.28143310546875,280.6258544921875,286.3755798339844,284.42926025390625,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513087414797765e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.4359730812429916e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.28143310546875,280.6258544921875,286.3755798339844,284.42926025390625,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513087414797765e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.4359730812429916e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.2648620605469,280.5983581542969,286.3755798339844,284.42926025390625,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513087414797765e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.6444993889308535e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.2648620605469,280.5983581542969,286.3755798339844,284.42926025390625,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513087414797765e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.6444993889308535e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.24835205078125,280.57086181640625,286.3755798339844,284.42926025390625,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.7914248019224033e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.24835205078125,280.57086181640625,286.3755798339844,284.42926025390625,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.7914248019224033e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.2400817871094,280.5570983886719,286.3755798339844,284.42926025390625,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0166530161129228e-12,8.996028394419443e-18,-1.0166620149909544e-12,1.983877472022666e-12,0.0,0.0,0.0,0.0,60.0,-1.498316487413831e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.2318420410156,280.5433654785156,286.3755798339844,284.42926025390625,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,3.727523931879029e-12,6.951462086134359e-18,-3.727530870772933e-12,4.6482115031998275e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2512427019828465e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-5.116763132986812e-13,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-5.388212120406577e-13,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-3.9797223676252274e-13,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-5.38819585737399e-13,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-2.555916849694695e-12,287.3337097167969,294.1499938964844,281.2153625488281,280.515869140625,286.3755798339844,284.42926025390625,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6942180080734004e-12,1.104059635706575e-17,1.694206949211241e-12,-6.804562338938447e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.465047535020858e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-5.116763132986812e-13,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-5.388212120406577e-13,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-3.9797223676252274e-13,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-5.38819585737399e-13,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-2.555916849694695e-12,287.3337097167969,294.1499938964844,281.2153625488281,280.515869140625,286.3755798339844,284.42926025390625,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6942180080734004e-12,1.104059635706575e-17,1.694206949211241e-12,-6.804562338938447e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.465047535020858e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.1988830566406,280.4884338378906,286.3755798339844,284.42926025390625,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513085760436538e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-9.80518598225899e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.1988830566406,280.4884338378906,286.3755798339844,284.42926025390625,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513085760436538e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-9.80518598225899e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.1824035644531,280.4610595703125,286.3755798339844,284.42926025390625,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513085760436538e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.3721426512347534e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.1824035644531,280.4610595703125,286.3755798339844,284.42926025390625,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513085760436538e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.3721426512347534e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.1659545898437,280.4337463378906,286.3755798339844,284.42926025390625,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.601147599922248e-12,1.2074710261919329e-17,1.6011354568579161e-12,-3.4922355805766525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.643365430936683e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.1659545898437,280.4337463378906,286.3755798339844,284.42926025390625,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.601147599922248e-12,1.2074710261919329e-17,1.6011354568579161e-12,-3.4922355805766525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.643365430936683e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.1577453613281,280.4201354980469,286.3755798339844,284.42926025390625,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143126453637e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-1.3731331819144543e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.1495056152344,280.4065246582031,286.3755798339844,284.42926025390625,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143953634249e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-1.1185426046722569e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.133056640625,280.37939453125,286.3755798339844,284.42926025390625,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-7.484010893676896e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.133056640625,280.37939453125,286.3755798339844,284.42926025390625,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-7.484010893676896e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.1165771484375,280.3523864746094,286.3755798339844,284.42926025390625,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143953634249e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-1.2313906154304275e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.1165771484375,280.3523864746094,286.3755798339844,284.42926025390625,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143953634249e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-1.2313906154304275e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.1000671386719,280.3255310058594,286.3755798339844,284.42926025390625,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143953634249e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-8.293122846225742e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.1000671386719,280.3255310058594,286.3755798339844,284.42926025390625,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143953634249e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-8.293122846225742e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
