time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098580,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.08355712890625,280.2987976074219,286.3755798339844,284.42926025390625,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143953634249e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-5.555413736146875e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.08355712890625,280.2987976074219,286.3755798339844,284.42926025390625,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143953634249e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-5.555413736146875e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.0752868652344,280.2854919433594,286.3755798339844,284.42926025390625,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.003014478081486e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-4.243760940880748e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.0670166015625,280.2722473144531,286.3755798339844,284.42926025390625,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030146435176084e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-3.1328602290159324e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.0504455566406,280.2458801269531,286.3755798339844,284.42926025390625,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0166530161129228e-12,8.99603087596128e-18,-1.0166620149909544e-12,1.983877472022666e-12,0.0,0.0,0.0,0.0,60.0,-2.0291327018640004e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.0504455566406,280.2458801269531,286.3755798339844,284.42926025390625,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0166530161129228e-12,8.99603087596128e-18,-1.0166620149909544e-12,1.983877472022666e-12,0.0,0.0,0.0,0.0,60.0,-2.0291327018640004e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.0338439941406,280.2196960449219,286.3755798339844,284.42926025390625,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.7740591901647136e-12,7.468521933693293e-18,-3.774066996420356e-12,3.2423215588078813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1544622111614444e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,281.0338439941406,280.2196960449219,286.3755798339844,284.42926025390625,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,3.7740591901647136e-12,7.468521933693293e-18,-3.774066996420356e-12,3.2423215588078813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1544622111614444e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.0171813964844,280.1937255859375,286.3755798339844,284.42926025390625,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089069158989e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-2.81091888609808e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.0171813964844,280.1937255859375,286.3755798339844,284.42926025390625,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089069158989e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-2.81091888609808e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.00048828125,280.1679992675781,286.3755798339844,284.42926025390625,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089069158989e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-9.284975021728314e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,281.00048828125,280.1679992675781,286.3755798339844,284.42926025390625,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089069158989e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-9.284975021728314e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.9920959472656,280.1552429199219,286.3755798339844,284.42926025390625,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089069158989e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-7.834781172277872e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.98370361328125,280.1425170898437,286.3755798339844,284.42926025390625,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513089069158989e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-6.660416602244368e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.9668884277344,280.1172790527344,286.3755798339844,284.42926025390625,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557655377444073e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1866927707160356e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.9668884277344,280.1172790527344,286.3755798339844,284.42926025390625,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557655377444073e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1866927707160356e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.95001220703125,280.0923156738281,286.3755798339844,284.42926025390625,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030145607995473e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-7.9061010183068e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.95001220703125,280.0923156738281,286.3755798339844,284.42926025390625,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030145607995473e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-7.9061010183068e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.9326477050781,280.06756591796875,286.3755798339844,284.42926025390625,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030145607995473e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-5.25683572050184e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.9326477050781,280.06756591796875,286.3755798339844,284.42926025390625,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030145607995473e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-5.25683572050184e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.9145202636719,280.0428771972656,286.3755798339844,284.42926025390625,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-3.5038056012126617e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.9145202636719,280.0428771972656,286.3755798339844,284.42926025390625,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-3.5038056012126617e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.9051818847656,280.0306091308594,286.3755798339844,284.42926025390625,286.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-3.011580020029214e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.89569091796875,280.0183410644531,286.3755798339844,284.42926025390625,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513088241978376e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-2.6201405489700846e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.87615966796875,279.99395751953125,286.3755798339844,284.42926025390625,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557655377444073e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.438635970582254e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.87615966796875,279.99395751953125,286.3755798339844,284.42926025390625,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557655377444073e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.438635970582254e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.8560485839844,279.96978759765625,286.3755798339844,284.42926025390625,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513087414797765e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-6.470526386692654e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.8560485839844,279.96978759765625,286.3755798339844,284.42926025390625,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513087414797765e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-6.470526386692654e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.8354187011719,279.94580078125,286.3755798339844,284.42926025390625,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513087414797765e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.2229083040438128e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.8354187011719,279.94580078125,286.3755798339844,284.42926025390625,286.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513087414797765e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.2229083040438128e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.8143005371094,279.92205810546875,286.3755798339844,284.42926025390625,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.6306021279888228e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.8143005371094,279.92205810546875,286.3755798339844,284.42926025390625,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.6306021279888228e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.8036193847656,279.9103088378906,286.3755798339844,284.42926025390625,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.3906671483709944e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.7928161621094,279.89862060546875,286.3755798339844,284.42926025390625,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143953634249e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-1.1971470485150348e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.7709655761719,279.8754577636719,286.3755798339844,284.42926025390625,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143953634249e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-8.23480513645336e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.7709655761719,279.8754577636719,286.3755798339844,284.42926025390625,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.0030143953634249e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-8.23480513645336e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.7488708496094,279.8526611328125,286.3755798339844,284.42926025390625,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.003014478081486e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-5.637276899506105e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.7488708496094,279.8526611328125,286.3755798339844,284.42926025390625,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1097235326842925e-12,1.003014478081486e-17,-1.1097335073442793e-12,-8.27901874660142e-13,0.0,0.0,0.0,0.0,60.0,-5.637276899506105e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.7265319824219,279.8302001953125,286.3755798339844,284.42926025390625,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-3.823561200988479e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.7265319824219,279.8302001953125,286.3755798339844,284.42926025390625,286.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-3.823561200988479e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
