time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100980,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.7041015625,279.8081359863281,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513085760436538e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.059195892594289e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.7041015625,279.8081359863281,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513085760436538e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-1.059195892594289e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.6928405761719,279.7972717285156,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0166530161129228e-12,8.996028394419443e-18,-1.0166620149909544e-12,1.983877472022666e-12,0.0,0.0,0.0,0.0,60.0,-9.066665370482951e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.558381566493406e-13,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,2.6941060602032885e-13,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.9898611838126135e-13,297.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,2.6940979286869963e-13,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.6815490722656,279.7864990234375,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,3.7740591901647136e-12,7.468519452151456e-18,-3.774066996420356e-12,3.2423215588078813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.67292203818215e-06,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.6590270996094,279.76531982421875,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-7.728188393230084e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.6590270996094,279.76531982421875,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513086587617152e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-7.728188393230084e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.63653564453125,279.7445983886719,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557652895902232e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3436397239274813e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.63653564453125,279.7445983886719,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557652895902232e-17,1.6476712572446872e-12,-2.0863460698655745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3436397239274813e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.6141662597656,279.7243957519531,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513084933255926e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-9.357547241961583e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.6141662597656,279.7243957519531,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513084933255926e-18,-1.0631978153777257e-12,5.779877986812619e-13,0.0,0.0,0.0,0.0,60.0,-9.357547241961583e-06,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-5.116763132986812e-13,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-5.388212120406577e-13,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-3.9797223676252274e-13,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-5.38819585737399e-13,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-2.555916849694695e-12,287.3337097167969,294.1499938964844,280.59197998046875,279.7047119140625,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.358553882394256e-12,1.3602219204187316e-17,4.358540004606448e-12,-4.7506798842023016e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.4664457012258936e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-5.116763132986812e-13,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-5.388212120406577e-13,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-3.9797223676252274e-13,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-5.38819585737399e-13,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-2.555916849694695e-12,287.3337097167969,294.1499938964844,280.59197998046875,279.7047119140625,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.358553882394256e-12,1.3602219204187316e-17,4.358540004606448e-12,-4.7506798842023016e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-1.4664457012258936e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.5809936523437,279.6950988769531,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513084933255926e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-1.24755606520921e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-5.116763132986812e-13,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-5.388212120406577e-13,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-3.9797223676252274e-13,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-5.38819585737399e-13,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-2.555916849694695e-12,287.3337097167969,294.1499938964844,280.570068359375,279.68560791015625,286.3755798339844,284.42926025390625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6942180080734004e-12,1.1040594702704524e-17,1.694206949211241e-12,-6.804562338938447e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.402673999313265e-05,-0.0,-2.0267154052839512e-24,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.5484313964844,279.6671142578125,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513084106075313e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-1.7378666598233394e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.5484313964844,279.6671142578125,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513084106075313e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-1.7378666598233394e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.5272216796875,279.64923095703125,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0166530161129228e-12,8.996025912877604e-18,-1.0166620149909544e-12,1.983877472022666e-12,0.0,0.0,0.0,0.0,60.0,-2.0688505173893645e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.5272216796875,279.64923095703125,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0166530161129228e-12,8.996025912877604e-18,-1.0166620149909544e-12,1.983877472022666e-12,0.0,0.0,0.0,0.0,60.0,-2.0688505173893645e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.50640869140625,279.6319885253906,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.727523931879029e-12,6.951459604592521e-18,-3.727530870772933e-12,4.6482115031998275e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.451601019653026e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.50640869140625,279.6319885253906,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.727523931879029e-12,6.951459604592521e-18,-3.727530870772933e-12,4.6482115031998275e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.451601019653026e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.48614501953125,279.6154479980469,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0166530161129228e-12,8.996028394419443e-18,-1.0166620149909544e-12,1.983877472022666e-12,0.0,0.0,0.0,0.0,60.0,-1.7708303857943974e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.48614501953125,279.6154479980469,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0166530161129228e-12,8.996028394419443e-18,-1.0166620149909544e-12,1.983877472022666e-12,0.0,0.0,0.0,0.0,60.0,-1.7708303857943974e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.4761962890625,279.6074523925781,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.727523931879029e-12,6.951461258953748e-18,-3.727530870772933e-12,4.6482115031998275e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.499505106039578e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.4664306640625,279.5996398925781,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,3.727523931879029e-12,6.951461258953748e-18,-3.727530870772933e-12,4.6482115031998275e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.897698712127749e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.4473571777344,279.5845642089844,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513085760436538e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-2.073894393106457e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.4473571777344,279.5845642089844,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513085760436538e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-2.073894393106457e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.4289855957031,279.5702514648437,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513085760436538e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-2.2785063265473585e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.4289855957031,279.5702514648437,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513085760436538e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-2.2785063265473585e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.4114074707031,279.5567626953125,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513084933255926e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-2.420271630398929e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.4114074707031,279.5567626953125,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513084933255926e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-2.420271630398929e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.3946228027344,279.5440979003906,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513084106075313e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-2.5172890673275106e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.3946228027344,279.5440979003906,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513084106075313e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-2.5172890673275106e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,-2.558381566493406e-13,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,-2.6941060602032885e-13,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,-1.9898611838126135e-13,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,-2.6940979286869963e-13,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,-1.2779584248473477e-12,287.3337097167969,294.1499938964844,280.3865966796875,279.5381164550781,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.647682749787716e-12,1.1557651241541008e-17,1.6476712572446872e-12,-2.08634585302514e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.13873809116194e-05,-0.0,-5.066788513209878e-25,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,0.0,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0,287.3337097167969,294.1499938964844,280.3787536621094,279.5323181152344,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,1.0631882743986076e-12,9.513082451714088e-18,-1.0631978153777257e-12,5.77987852891371e-13,0.0,0.0,0.0,0.0,60.0,-1.4941288100089878e-05,-0.0,-0.0,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.0827070351382415e-09,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.1401457555848538e-09,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,8.421092156929431e-10,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.140142202871175e-09,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,5.4083200140553345e-09,287.3337097167969,294.1499938964844,280.3638610839844,279.5214233398437,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.154494988497845e-08,1.3473207602756124e-14,1.1544935674123737e-08,-2.3934275006354252e-08,0.0,0.0,0.0,-6.459595169872048e-08,60.0,-5.36451225343626e-05,-0.0,-9.074528661731337e-18,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.0827070351382415e-09,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.1401457555848538e-09,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,8.421092156929431e-10,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.140142202871175e-09,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,5.4083200140553345e-09,287.3337097167969,294.1499938964844,280.3638610839844,279.5214233398437,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.154494988497845e-08,1.3473207602756124e-14,1.1544935674123737e-08,-2.3934275006354252e-08,0.0,0.0,0.0,-6.459595169872048e-08,60.0,-5.36451225343626e-05,-0.0,-9.074528661731337e-18,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,4.402462838726251e-09,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,4.636017791881386e-09,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,3.424152961173376e-09,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,4.636003581026671e-09,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.1991107601593285e-08,287.3337097167969,294.1499938964844,280.3500061035156,279.511474609375,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.697437105960489e-08,5.488122976904376e-14,4.697431776889972e-08,-9.73672840132167e-08,0.0,0.0,0.0,-2.628366928547621e-07,60.0,-0.0001824975624913,-0.0,-1.5003534299384822e-16,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,4.402462838726251e-09,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,4.636017791881386e-09,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,3.424152961173376e-09,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,4.636003581026671e-09,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.1991107601593285e-08,287.3337097167969,294.1499938964844,280.3500061035156,279.511474609375,286.3755798339844,284.42926025390625,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.697437105960489e-08,5.488122976904376e-14,4.697431776889972e-08,-9.73672840132167e-08,0.0,0.0,0.0,-2.628366928547621e-07,60.0,-0.0001824975624913,-0.0,-1.5003534299384822e-16,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.697544989251128e-09,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.0212009904364553e-08,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.54256834767375e-09,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.021197792994144e-08,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,4.844101297862837e-08,287.3337097167969,294.1499938964844,280.33856201171875,279.504638671875,286.3755798339844,284.42926025390625,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0337745948163501e-07,1.2088959932925192e-13,1.0337733868936999e-07,-2.1433216090827045e-07,0.0,0.0,0.0,-5.784822860732675e-07,60.0,-0.0003696596249938,-0.0,-7.279906192098257e-16,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.697544989251128e-09,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.0212009904364553e-08,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.54256834767375e-09,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.021197792994144e-08,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,4.844101297862837e-08,287.3337097167969,294.1499938964844,280.33856201171875,279.504638671875,286.3755798339844,284.42926025390625,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0337745948163501e-07,1.2088959932925192e-13,1.0337733868936999e-07,-2.1433216090827045e-07,0.0,0.0,0.0,-5.784822860732675e-07,60.0,-0.0003696596249938,-0.0,-7.279906192098257e-16,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
