time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103380,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.499595327913994e-07,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.579150392672091e-07,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.1663571086728552e-07,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.5791454188729406e-07,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,7.490753546335327e-07,287.3337097167969,294.1499938964844,280.3308410644531,279.5028381347656,286.3755798339844,284.42926025390625,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.597948312337394e-06,1.868096606225112e-12,1.5979464933479903e-06,-3.3133696888398845e-06,0.0,0.0,0.0,-8.941729902289808e-06,60.0,-0.005162485409528,-0.0,-1.7408057146391797e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.499595327913994e-07,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,1.579150392672091e-07,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,1.1663571086728552e-07,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,1.5791454188729406e-07,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,7.490753546335327e-07,287.3337097167969,294.1499938964844,280.3308410644531,279.5028381347656,286.3755798339844,284.42926025390625,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.597948312337394e-06,1.868096606225112e-12,1.5979464933479903e-06,-3.3133696888398845e-06,0.0,0.0,0.0,-8.941729902289808e-06,60.0,-0.005162485409528,-0.0,-1.7408057146391797e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,2.870358173368004e-07,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,3.022633450200374e-07,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,2.2325107806864253e-07,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,3.022624071036262e-07,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.433796455785341e-06,287.333740234375,294.1499938964844,280.32830810546875,279.5037536621094,286.3755798339844,284.4292907714844,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0584253636334324e-06,3.5755771173734407e-12,3.0584219530283008e-06,-6.341795142361661e-06,0.0,0.0,0.0,-1.7114245565608144e-05,60.0,-0.0100470576435327,-0.0,-6.377850721508982e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,5.233179649621889e-07,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,5.510805181074829e-07,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,4.070269028488838e-07,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43023681640625,0.0,0.0,5.510787559614982e-07,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,2.614068989714724e-06,287.333740234375,294.1499938964844,280.32666015625,279.505859375,286.3755798339844,284.4292907714844,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.576057446887717e-06,6.518877451733296e-12,5.576051080424804e-06,-1.1562229701667093e-05,0.0,0.0,0.0,-3.120233304798603e-05,60.0,-0.017828295007348,-0.0,-2.1199882127564958e-12,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,1.8553480458649567e-06,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,1.9537760636012536e-06,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,1.443054884475714e-06,297.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,1.953769924512017e-06,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.26780285226414e-06,287.3339233398437,294.1499938964844,280.3258361816406,279.51336669921875,286.3754272460937,284.4295349121094,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9769251593970694e-05,2.3111913424744834e-11,1.9769227947108448e-05,-4.099243233213201e-05,0.0,0.0,0.0,-0.0001106241543311,60.0,-0.0686486586928367,-0.0,-2.6647281603509043e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,1.8553480458649567e-06,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,1.9537760636012536e-06,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,1.443054884475714e-06,297.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,1.953769924512017e-06,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.26780285226414e-06,287.3339233398437,294.1499938964844,280.3258361816406,279.51336669921875,286.3754272460937,284.4295349121094,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9769251593970694e-05,2.3111913424744834e-11,1.9769227947108448e-05,-4.099243233213201e-05,0.0,0.0,0.0,-0.0001106241543311,60.0,-0.0686486586928367,-0.0,-2.6647281603509043e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,3.3981932574533857e-06,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,3.5784707961283857e-06,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,2.64305094788142e-06,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,3.578459654818289e-06,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.697459811111912e-05,287.3341369628906,294.1499938964844,280.3282165527344,279.525146484375,286.375244140625,284.4297790527344,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.620879942900501e-05,4.233109696105686e-11,3.620875941123813e-05,-7.508052658522502e-05,0.0,0.0,0.0,-0.0002026160509558,60.0,-0.1298626363277435,-0.0,-8.939193135715229e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,3.3981932574533857e-06,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,3.5784707961283857e-06,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,2.64305094788142e-06,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,3.578459654818289e-06,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.697459811111912e-05,287.3341369628906,294.1499938964844,280.3282165527344,279.525146484375,286.375244140625,284.4297790527344,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.620879942900501e-05,4.233109696105686e-11,3.620875941123813e-05,-7.508052658522502e-05,0.0,0.0,0.0,-0.0002026160509558,60.0,-0.1298626363277435,-0.0,-8.939193135715229e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,6.5918229665840045e-06,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,6.94152595315245e-06,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,5.126996256876737e-06,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,6.941504125279607e-06,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,3.292736437288113e-05,287.3349304199219,294.1499938964844,280.3336486816406,279.5408935546875,286.3743896484375,284.4306335449219,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.023786019999534e-05,8.211396840263062e-11,7.023778016446158e-05,-0.0001456412865081,0.0,0.0,0.0,-0.0003930348320864,60.0,-0.2516719996929168,-0.0,-3.3636687879479155e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,6.5918229665840045e-06,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,6.94152595315245e-06,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,5.126996256876737e-06,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,6.941504125279607e-06,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,3.292736437288113e-05,287.3349304199219,294.1499938964844,280.3336486816406,279.5408935546875,286.3743896484375,284.4306335449219,286.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.023786019999534e-05,8.211396840263062e-11,7.023778016446158e-05,-0.0001456412865081,0.0,0.0,0.0,-0.0003930348320864,60.0,-0.2516719996929168,-0.0,-3.3636687879479155e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,1.0584414667391684e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.1145928510813974e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,8.232359505200293e-06,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.1145893950015306e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,5.287109161145054e-05,287.33642578125,294.1499938964844,280.3419494628906,279.56036376953125,286.3724670410156,284.4319763183594,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001127803843701,1.3184971170421278e-10,0.0001127802534028,-0.0002338549529667,0.0,0.0,0.0,-0.0006310929893516,60.0,-0.4151245653629303,-0.0,-8.672331186510004e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,1.0584414667391684e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.1145928510813974e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,8.232359505200293e-06,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.1145893950015306e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,5.287109161145054e-05,287.33642578125,294.1499938964844,280.3419494628906,279.56036376953125,286.3724670410156,284.4319763183594,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001127803843701,1.3184971170421278e-10,0.0001127802534028,-0.0002338549529667,0.0,0.0,0.0,-0.0006310929893516,60.0,-0.4151245653629303,-0.0,-8.672331186510004e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,1.2809690815629438e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,1.3489257980836555e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.963137017621191e-06,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,1.3489215234585572e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,6.39867503196001e-05,287.33740234375,294.1499938964844,280.3471374511719,279.5714111328125,286.37109375,284.4327697753906,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001364915369777,1.5957000998323423e-10,0.0001364913769066,-0.0002830209850799,0.0,0.0,0.0,-0.0007637751405127,60.0,-0.5079710483551025,-0.0,-1.270221372529079e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,1.5123912817216478e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,1.592625085322652e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,1.1763096154027153e-05,297.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,1.5926201740512624e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.554671901743859e-05,287.3388061523437,294.1499938964844,280.3529968261719,279.5832824707031,286.3687744140625,284.4335632324219,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001611505722394,1.8839846349649747e-10,0.0001611503830645,-0.0003341524279676,0.0,0.0,0.0,-0.0009017614647746,60.0,-0.6108496189117432,-0.0,-1.7706408561579672e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,2.0179290004307404e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,2.124982165696565e-05,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,1.569507185195107e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,2.124975435435772e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0001007992468657,287.3421630859375,294.1499938964844,280.3665771484375,279.6093444824219,286.3617553710937,284.4344787597656,286.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002150176151189,2.5137347758885653e-10,0.0002150173677364,-0.000445847865194,0.0,0.0,0.0,-0.0012031892547383,60.0,-0.8314335942268372,-0.0,-3.1522005006223704e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,2.0179290004307404e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,2.124982165696565e-05,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,1.569507185195107e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,2.124975435435772e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0001007992468657,287.3421630859375,294.1499938964844,280.3665771484375,279.6093444824219,286.3617553710937,284.4344787597656,286.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002150176151189,2.5137347758885653e-10,0.0002150173677364,-0.000445847865194,0.0,0.0,0.0,-0.0012031892547383,60.0,-0.8314335942268372,-0.0,-3.1522005006223704e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,2.7405207219999284e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,2.88590817945078e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,2.131525616277941e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,2.8858990845037624e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.000136894028401,287.34637451171875,294.1499938964844,280.3825378417969,279.6383056640625,286.34918212890625,284.4324951171875,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000292012002319,3.4138641913372675e-10,0.0002920116530731,-0.0006054991390556,0.0,0.0,0.0,-0.0016340329311788,60.0,-1.119233250617981,-0.0,-5.813908909857446e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,2.7405207219999284e-05,297.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,2.88590817945078e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,2.131525616277941e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,2.8858990845037624e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.000136894028401,287.34637451171875,294.1499938964844,280.3825378417969,279.6383056640625,286.34918212890625,284.4324951171875,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000292012002319,3.4138641913372675e-10,0.0002920116530731,-0.0006054991390556,0.0,0.0,0.0,-0.0016340329311788,60.0,-1.119233250617981,-0.0,-5.813908909857446e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,3.974235369241797e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,4.185072248219512e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,3.0910854547983035e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,4.185059515293688e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.0001985203416552,287.35137939453125,294.1499938964844,280.4007263183594,279.6698913574219,286.32232666015625,284.4180908203125,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326804773882,5.039271222528896e-10,0.000432679982623,-0.0008921528351493,0.0,0.0,0.0,-0.0024199499748647,60.0,-1.5838136672973633,-0.0,-1.2226695211836612e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,3.974235369241797e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,4.185072248219512e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,3.0910854547983035e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,4.185059515293688e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.0001985203416552,287.35137939453125,294.1499938964844,280.4007263183594,279.6698913574219,286.32232666015625,284.4180908203125,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004326804773882,5.039271222528896e-10,0.000432679982623,-0.0008921528351493,0.0,0.0,0.0,-0.0024199499748647,60.0,-1.5838136672973633,-0.0,-1.2226695211836612e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.027884516399354e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.506822243565692e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.021718192845583e-05,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.506793139735235e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004509593709371,287.3744812011719,294.1499938964844,280.42095947265625,279.703857421875,286.27325439453125,284.4312744140625,286.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.842094055376947e-05,4.525987085113313e-10,7.842048944439739e-05,-0.0011114687658846,0.0,0.0,0.0,-0.0006375294178724,60.0,-2.0501625537872314,-0.0,-6.309189615194556e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.027884516399354e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.506822243565692e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.021718192845583e-05,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585876464844,0.0,0.0,9.506793139735235e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004509593709371,287.3744812011719,294.1499938964844,280.42095947265625,279.703857421875,286.27325439453125,284.4312744140625,286.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.842094055376947e-05,4.525987085113313e-10,7.842048944439739e-05,-0.0011114687658846,0.0,0.0,0.0,-0.0006375294178724,60.0,-2.0501625537872314,-0.0,-6.309189615194556e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.004853200167418e-05,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.482569294050336e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,7.003805512795225e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.48254019021988e-05,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,0.0004498089547269,287.3704528808594,294.1499938964844,280.4317932128906,279.7216491699219,286.2308044433594,284.4031982421875,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008761941571719,9.825302793586843e-10,0.0008761931676417,-0.001706893206574,0.0,0.0,0.0,-0.0048874435015022,60.0,-2.94631290435791,-0.0,-6.27703755640141e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.009388304548338e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.487344505032524e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,7.00733216945082e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.487315401202068e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,0.0004500354698393,287.3711242675781,294.1499938964844,280.4430847167969,279.7398986816406,286.183349609375,284.3686828613281,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274483356624,1.1746044137339595e-09,0.0010274471715092,-0.0020606035832315,0.0,0.0,0.0,-0.0057347049005329,60.0,-3.614280939102173,-0.0,-6.28335712349326e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.037176641868427e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.516606951365247e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,7.028945401543751e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.516578575130552e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004514236061368,287.3661804199219,294.1499938964844,280.4669494628906,279.7777709960937,286.0863647460937,284.269287109375,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629484848119,1.398577698097369e-09,0.000962947087828,-0.0027139279991388,0.0,0.0,0.0,-0.0055119134485721,60.0,-4.143819332122803,-0.0,-6.322170520434156e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.037176641868427e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.516606951365247e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,7.028945401543751e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.516578575130552e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004514236061368,287.3661804199219,294.1499938964844,280.4669494628906,279.7777709960937,286.0863647460937,284.269287109375,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629484848119,1.398577698097369e-09,0.000962947087828,-0.0027139279991388,0.0,0.0,0.0,-0.0055119134485721,60.0,-4.143819332122803,-0.0,-6.322170520434156e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.061480523087084e-05,297.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.542199404677376e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.047847611829638e-05,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.54217102844268e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0004526376433204,287.3612670898437,294.1499938964844,280.4924011230469,279.8171691894531,285.99072265625,284.12652587890625,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655378526076,1.6511846334665847e-09,0.0009655362227931,-0.0033754378091543,0.0,0.0,0.0,-0.0056393155828118,60.0,-4.227656364440918,-0.0,-6.356213333447158e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.061480523087084e-05,297.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.542199404677376e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.047847611829638e-05,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.54217102844268e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0004526376433204,287.3612670898437,294.1499938964844,280.4924011230469,279.8171691894531,285.99072265625,284.12652587890625,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655378526076,1.6511846334665847e-09,0.0009655362227931,-0.0033754378091543,0.0,0.0,0.0,-0.0056393155828118,60.0,-4.227656364440918,-0.0,-6.356213333447158e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.072366083273664e-05,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.553662675898522e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.056314643705264e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.553635027259588e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004531814192887,287.3564147949219,294.1499938964844,280.51922607421875,279.8578491210937,285.8973999023437,283.9618835449219,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966697349213,1.7642999283751235e-09,0.0009666955447755,-0.0036716551985591,0.0,0.0,0.0,-0.005696365609765,60.0,-4.228943824768066,-0.0,-6.371486449552323e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.072366083273664e-05,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,9.553662675898522e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.056314643705264e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.553635027259588e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004531814192887,287.3564147949219,294.1499938964844,280.51922607421875,279.8578491210937,285.8973999023437,283.9618835449219,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966697349213,1.7642999283751235e-09,0.0009666955447755,-0.0036716551985591,0.0,0.0,0.0,-0.005696365609765,60.0,-4.228943824768066,-0.0,-6.371486449552323e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.07727880985476e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.558835881762208e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.060135249048471e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.558808233123273e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0004534268809948,287.3515930175781,294.1499938964844,280.5473022460937,279.8995361328125,285.8060607910156,283.79638671875,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672204614616,1.8153211156501923e-09,0.0009672186570242,-0.0038052648305892,0.0,0.0,0.0,-0.0057220985181629,60.0,-4.217678070068359,-0.0,-6.378382266802873e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.07727880985476e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.558835881762208e-05,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.060135249048471e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,9.558808233123273e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0004534268809948,287.3515930175781,294.1499938964844,280.5473022460937,279.8995361328125,285.8060607910156,283.79638671875,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672204614616,1.8153211156501923e-09,0.0009672186570242,-0.0038052648305892,0.0,0.0,0.0,-0.0057220985181629,60.0,-4.217678070068359,-0.0,-6.378382266802873e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.077374124899508e-05,297.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.558936289977282e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.060208736220375e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.558908641338348e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0004534316249191,287.34918212890625,294.1499938964844,280.5617370605469,279.920654296875,285.7610778808594,283.7161560058594,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672304731793,1.8162839010571474e-09,0.0009672286687418,-0.0038077859207987,0.0,0.0,0.0,-0.0057225846685469,60.0,-4.209685802459717,-0.0,-6.378512296123517e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.077497816178948e-05,297.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.559065802022816e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,7.060304778860882e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.559038880979642e-05,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,0.000453437824035,287.3468017578125,294.1499938964844,280.5764465332031,279.9419250488281,285.71661376953125,283.63818359375,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672432788647,1.8175410065879303e-09,0.0009672414744272,-0.0038110781461,0.0,0.0,0.0,-0.0057232184335589,60.0,-4.200740814208984,-0.0,-6.378682115837364e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.085880446946248e-05,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.567892993800342e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.06682403688319e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.56786607275717e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0004538565408438,287.342041015625,294.1499938964844,280.6064758300781,279.9847717285156,285.6291198730469,283.4825439453125,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681355440989,1.9046300092639967e-09,0.0009681336232461,-0.004039139021188,0.0,0.0,0.0,-0.0057671396061778,60.0,-4.183202743530273,-0.0,-6.390460782768059e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.085880446946248e-05,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.567892993800342e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.06682403688319e-05,297.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.56786607275717e-05,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.0004538565408438,287.342041015625,294.1499938964844,280.6064758300781,279.9847717285156,285.6291198730469,283.4825439453125,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681355440989,1.9046300092639967e-09,0.0009681336232461,-0.004039139021188,0.0,0.0,0.0,-0.0057671396061778,60.0,-4.183202743530273,-0.0,-6.390460782768059e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.116477303905413e-05,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.60011311690323e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,7.0906215114519e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.600086195860058e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.0004553849576041,287.3373107910156,294.1499938964844,280.63726806640625,280.02783203125,285.5434875488281,283.3060302734375,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713945910334,2.2226658291657486e-09,0.0009713923791423,-0.0048719774931669,0.0,0.0,0.0,-0.0059275357052683,60.0,-4.1718268394470215,-0.0,-6.433566568375684e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,9.116477303905413e-05,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.60011311690323e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,7.0906215114519e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.600086195860058e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.0004553849576041,287.3373107910156,294.1499938964844,280.63726806640625,280.02783203125,285.5434875488281,283.3060302734375,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713945910334,2.2226658291657486e-09,0.0009713923791423,-0.0048719774931669,0.0,0.0,0.0,-0.0059275357052683,60.0,-4.1718268394470215,-0.0,-6.433566568375684e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
