time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105660,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.168932592729108e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.655350731918588e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.131419988581911e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.655323810875416e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004580052336677,287.3326110839844,294.1499938964844,280.66864013671875,280.0707702636719,285.4593811035156,283.0893249511719,286.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769828757271,2.767940099346332e-09,0.0009769800817593,-0.0062998593784868,0.0,0.0,0.0,-0.0062025394290685,60.0,-4.169284343719482,-0.0,-6.507808336664311e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.168932592729108e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42315673828125,0.0,0.0,9.655350731918588e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.131419988581911e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.655323810875416e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004580052336677,287.3326110839844,294.1499938964844,280.66864013671875,280.0707702636719,285.4593811035156,283.0893249511719,286.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769828757271,2.767940099346332e-09,0.0009769800817593,-0.0062998593784868,0.0,0.0,0.0,-0.0062025394290685,60.0,-4.169284343719482,-0.0,-6.507808336664311e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.224447421729565e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.713810140965506e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.17459770385176e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.713783947518095e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0004607783048413,287.3279113769531,294.1499938964844,280.700439453125,280.1133117675781,285.3767395019531,282.837158203125,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828977053985,3.345023813494663e-09,0.0009828943293541,-0.0078109963797032,0.0,0.0,0.0,-0.0064935879781842,60.0,-4.171288967132568,-0.0,-6.58684484733385e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.224447421729565e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.713810140965506e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.17459770385176e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.713783947518095e-05,297.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0004607783048413,287.3279113769531,294.1499938964844,280.700439453125,280.1133117675781,285.3767395019531,282.837158203125,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828977053985,3.345023813494663e-09,0.0009828943293541,-0.0078109963797032,0.0,0.0,0.0,-0.0064935879781842,60.0,-4.171288967132568,-0.0,-6.58684484733385e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.248805145034568e-05,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.739460074342789e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.19354284228757e-05,297.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.739433880895376e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0004619950486812,287.3255615234375,294.1499938964844,280.7164306640625,280.1343688964844,285.3360290527344,282.7046813964844,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854931849986,3.5982283819180343e-09,0.0009854895761236,-0.0084740156307816,0.0,0.0,0.0,-0.006621291860938,60.0,-4.171917915344238,-0.0,-6.621673520612603e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.271840826841073e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.763717389432712e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,7.211459160316736e-05,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.763691195985302e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.000463145726826,287.3232116699219,294.1499938964844,280.73248291015625,280.1552429199219,285.2957458496094,282.5714111328125,286.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987947336398,3.837677287066299e-09,0.0009879434946924,-0.0091010052710771,0.0,0.0,0.0,-0.0067420559935271,60.0,-4.171817779541016,-0.0,-6.654694573171582e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.326753206551076e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.821543062571436e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.254169031511992e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.821516869124024e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004658887337427,287.31854248046875,294.1499938964844,280.7646179199219,280.1962280273437,285.216064453125,282.3060913085937,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937974391505,4.4085095574075694e-09,0.0009937930153682,-0.0105956690385937,0.0,0.0,0.0,-0.0070299487560987,60.0,-4.172173976898193,-0.0,-6.733746715781308e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.326753206551076e-05,297.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.821543062571436e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.254169031511992e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.821516869124024e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004658887337427,287.31854248046875,294.1499938964844,280.7646179199219,280.1962280273437,285.216064453125,282.3060913085937,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937974391505,4.4085095574075694e-09,0.0009937930153682,-0.0105956690385937,0.0,0.0,0.0,-0.0070299487560987,60.0,-4.172173976898193,-0.0,-6.733746715781308e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.35756543185562e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.853989467956126e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,7.278133853105828e-05,297.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.853963274508716e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0004674278898164,287.3138732910156,294.1499938964844,280.7966613769531,280.2359924316406,285.1382141113281,282.0596618652344,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970820974558,4.728784919194595e-09,0.0009970774408429,-0.011434243991971,0.0,0.0,0.0,-0.0071914885193109,60.0,-4.17002010345459,-0.0,-6.778303429655352e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.35756543185562e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.853989467956126e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,7.278133853105828e-05,297.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.853963274508716e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0004674278898164,287.3138732910156,294.1499938964844,280.7966613769531,280.2359924316406,285.1382141113281,282.0596618652344,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970820974558,4.728784919194595e-09,0.0009970774408429,-0.011434243991971,0.0,0.0,0.0,-0.0071914885193109,60.0,-4.17002010345459,-0.0,-6.778303429655352e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.352761117042974e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.848929767031224e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.274396921275184e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.848904301179572e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004671878996305,287.30926513671875,294.1499938964844,280.8284606933594,280.2742614746094,285.06219482421875,281.85693359375,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965692879632,4.678783582789947e-09,0.0009965646313503,-0.0113033270463347,0.0,0.0,0.0,-0.0071662683039903,60.0,-4.151290893554688,-0.0,-6.771337979216696e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.352761117042974e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.848929767031224e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,7.274396921275184e-05,297.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.848904301179572e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004671878996305,287.30926513671875,294.1499938964844,280.8284606933594,280.2742614746094,285.06219482421875,281.85693359375,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965692879632,4.678783582789947e-09,0.0009965646313503,-0.0113033270463347,0.0,0.0,0.0,-0.0071662683039903,60.0,-4.151290893554688,-0.0,-6.771337979216696e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.348276944365352e-05,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.844207670539618e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.270908827194944e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.844182204687968e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0004669639456551,287.3046875,294.1499938964844,280.85986328125,280.310791015625,284.98797607421875,281.6913452148437,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960911702364,4.632116024083643e-09,0.0009960865136235,-0.0111811384558677,0.0,0.0,0.0,-0.0071427333168685,60.0,-4.128568172454834,-0.0,-6.764839355355434e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.348276944365352e-05,297.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.844207670539618e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.270908827194944e-05,297.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.844182204687968e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0004669639456551,287.3046875,294.1499938964844,280.85986328125,280.310791015625,284.98797607421875,281.6913452148437,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960911702364,4.632116024083643e-09,0.0009960865136235,-0.0111811384558677,0.0,0.0,0.0,-0.0071427333168685,60.0,-4.128568172454834,-0.0,-6.764839355355434e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.34268973651342e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.838323603617027e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,7.266562897711992e-05,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.83829886536114e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,0.0004666848690249,287.3023986816406,294.1499938964844,280.8753662109375,280.32830810546875,284.9516906738281,281.6240234375,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099549558945,4.574001177815035e-09,0.0009954910492524,-0.0110289771109819,0.0,0.0,0.0,-0.0071134236641228,60.0,-4.115811824798584,-0.0,-6.756751247394277e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.335212234873325e-05,297.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.830449562286958e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,7.260747224790975e-05,297.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.83042482403107e-05,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004663113795686,287.3001403808594,294.1499938964844,280.8907165527344,280.3452453613281,284.9158935546875,281.5646667480469,286.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994698726572,4.496241157170289e-09,0.0009946941863745,-0.0108253769576549,0.0,0.0,0.0,-0.0070742066018283,60.0,-4.102312088012695,-0.0,-6.745936786956008e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.317625517724082e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.811929339775816e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,7.247067696880549e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.811904601519927e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0004654328804463,287.295654296875,294.1499938964844,280.9208068847656,280.3773803710937,284.84576416015625,281.46685791015625,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928243234753,4.313354118323787e-09,0.0009928200161084,-0.0103465169668197,0.0,0.0,0.0,-0.0069819688796997,60.0,-4.07383394241333,-0.0,-6.720536305238056e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.317625517724082e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.811929339775816e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,7.247067696880549e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.811904601519927e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0004654328804463,287.295654296875,294.1499938964844,280.9208068847656,280.3773803710937,284.84576416015625,281.46685791015625,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928243234753,4.313354118323787e-09,0.0009928200161084,-0.0103465169668197,0.0,0.0,0.0,-0.0069819688796997,60.0,-4.07383394241333,-0.0,-6.720536305238056e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.301395766669884e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.79483884293586e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,7.234444638015702e-05,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.794814832275732e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0004646222223527,287.29119873046875,294.1499938964844,280.95001220703125,280.40692138671875,284.7773742675781,281.3900756835937,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991094391793,4.144582455012369e-09,0.0009910903172567,-0.0099046099931001,0.0,0.0,0.0,-0.0068968492560088,60.0,-4.045289993286133,-0.0,-6.697138132949476e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.301395766669884e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.79483884293586e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,7.234444638015702e-05,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.794814832275732e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0004646222223527,287.29119873046875,294.1499938964844,280.95001220703125,280.40692138671875,284.7773742675781,281.3900756835937,286.8802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991094391793,4.144582455012369e-09,0.0009910903172567,-0.0099046099931001,0.0,0.0,0.0,-0.0068968492560088,60.0,-4.045289993286133,-0.0,-6.697138132949476e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.290793968830258e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.783673885976896e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,7.226198067655787e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.783649875316768e-05,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004640926490537,287.28680419921875,294.1499938964844,280.9794311523437,280.434814453125,284.71075439453125,281.330810546875,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989963999018,4.034311995582129e-09,0.0009899599244818,-0.0096158776432275,0.0,0.0,0.0,-0.0068412339314818,60.0,-4.018261432647705,-0.0,-6.681872832814406e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.290793968830258e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.783673885976896e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,7.226198067655787e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.783649875316768e-05,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004640926490537,287.28680419921875,294.1499938964844,280.9794311523437,280.434814453125,284.71075439453125,281.330810546875,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989963999018,4.034311995582129e-09,0.0009899599244818,-0.0096158776432275,0.0,0.0,0.0,-0.0068412339314818,60.0,-4.018261432647705,-0.0,-6.681872832814406e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.28675290197134e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.77941817836836e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,7.22305485396646e-05,297.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.779394895303994e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,0.0004638908139895,287.2824401855469,294.1499938964844,281.0102844238281,280.4623413085937,284.6459655761719,281.285400390625,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895326802507,3.99225186242802e-09,0.0009895287221297,-0.0095057478174567,0.0,0.0,0.0,-0.0068200202658772,60.0,-3.993242025375366,-0.0,-6.676054908894002e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.28675290197134e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.77941817836836e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,7.22305485396646e-05,297.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.779394895303994e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,0.0004638908139895,287.2824401855469,294.1499938964844,281.0102844238281,280.4623413085937,284.6459655761719,281.285400390625,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895326802507,3.99225186242802e-09,0.0009895287221297,-0.0095057478174567,0.0,0.0,0.0,-0.0068200202658772,60.0,-3.993242025375366,-0.0,-6.676054908894002e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.286776912631468e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,9.779442916624248e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.223073043860495e-05,297.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.779419633559884e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004638920072466,287.2802734375,294.1499938964844,281.0262145996094,280.4759521484375,284.6142272949219,281.2670593261719,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895351249724,3.992474795211365e-09,0.0009895310504361,-0.0095063308253884,0.0,0.0,0.0,-0.0068201329559087,60.0,-3.98136568069458,-0.0,-6.67608546223164e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,9.288290311815216e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.781037078937516e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.22425029380247e-05,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.78101379587315e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,0.0004639676189981,287.2781066894531,294.1499938964844,281.0424499511719,280.489501953125,284.5829162597656,281.2510681152344,286.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.00818667145586e-09,0.0009896920528262,-0.009547472000122,0.0,0.0,0.0,-0.0068280571140348,60.0,-3.969860792160034,-0.0,-6.67825901246033e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.295674681197852e-05,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.788812894839792e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.229993207147345e-05,297.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.78879033937119e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004643365100491,287.2738342285156,294.1499938964844,281.07586669921875,280.5162658691406,284.5215148925781,281.2256164550781,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904821636155,4.084910631974026e-09,0.0009904780890792,-0.0097483666613698,0.0,0.0,0.0,-0.0068667512387037,60.0,-3.948005199432373,-0.0,-6.688875231475322e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.295674681197852e-05,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.788812894839792e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.229993207147345e-05,297.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.78879033937119e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004643365100491,287.2738342285156,294.1499938964844,281.07586669921875,280.5162658691406,284.5215148925781,281.2256164550781,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904821636155,4.084910631974026e-09,0.0009904780890792,-0.0097483666613698,0.0,0.0,0.0,-0.0068667512387037,60.0,-3.948005199432373,-0.0,-6.688875231475322e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.307319851359352e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.801075793802738e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,7.239051046781242e-05,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.801053238334134e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004649182374123,287.2695617675781,294.1499938964844,281.1103820800781,280.542724609375,284.46160888671875,281.2073669433594,286.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917224524542,4.205930270728686e-09,0.0009917181450873,-0.0100652426481246,0.0,0.0,0.0,-0.0069277854636311,60.0,-3.9273581504821777,-0.0,-6.705638355697374e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.307319851359352e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.801075793802738e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,7.239051046781242e-05,297.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.801053238334134e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004649182374123,287.2695617675781,294.1499938964844,281.1103820800781,280.542724609375,284.46160888671875,281.2073669433594,286.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917224524542,4.205930270728686e-09,0.0009917181450873,-0.0100652426481246,0.0,0.0,0.0,-0.0069277854636311,60.0,-3.9273581504821777,-0.0,-6.705638355697374e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.31800459511578e-05,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.81232660706155e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.24736019037664e-05,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.812304051592946e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.000465451972559,287.26531982421875,294.1499938964844,281.1459045410156,280.5688171386719,284.4033203125,281.1968078613281,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928606450557,4.316960566796979e-09,0.0009928563376888,-0.0103559605777263,0.0,0.0,0.0,-0.0069837844930589,60.0,-3.906616926193237,-0.0,-6.721036527324031e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.31800459511578e-05,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.81232660706155e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.24736019037664e-05,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.812304051592946e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.000465451972559,287.26531982421875,294.1499938964844,281.1459045410156,280.5688171386719,284.4033203125,281.1968078613281,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928606450557,4.316960566796979e-09,0.0009928563376888,-0.0103559605777263,0.0,0.0,0.0,-0.0069837844930589,60.0,-3.906616926193237,-0.0,-6.721036527324031e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.32053808355704e-05,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.814994700718672e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,7.249331247294322e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.814972872845829e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004655785451177,287.2611083984375,294.1499938964844,281.182373046875,280.5946350097656,284.3467102050781,281.1932983398437,286.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931303793564,4.343255533001411e-09,0.0009931260719895,-0.0104248104616999,0.0,0.0,0.0,-0.006997047457844,60.0,-3.8833088874816895,-0.0,-6.724685874814895e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.32053808355704e-05,297.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.814994700718672e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,7.249331247294322e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.814972872845829e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004655785451177,287.2611083984375,294.1499938964844,281.182373046875,280.5946350097656,284.3467102050781,281.1932983398437,286.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931303793564,4.343255533001411e-09,0.0009931260719895,-0.0104248104616999,0.0,0.0,0.0,-0.006997047457844,60.0,-3.8833088874816895,-0.0,-6.724685874814895e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.31786562432535e-05,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.812180360313504e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545227050781,0.0,0.0,7.24725250620395e-05,297.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.812158532440662e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,0.0004654450749512,287.2590026855469,294.1499938964844,281.200927734375,280.607421875,284.319091796875,281.194091796875,286.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928445797413,4.3154484430374396e-09,0.0009928402723744,-0.0103520024567842,0.0,0.0,0.0,-0.0069830189459025,60.0,-3.869894504547119,-0.0,-6.720826917216982e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.315815987065434e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.810022311285138e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,7.245658343890682e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.810000483412296e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004653427167795,287.2569274902344,294.1499938964844,281.2196655273437,280.6201477050781,284.291748046875,281.19580078125,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926269995048,4.29412105873439e-09,0.0009926226921379,-0.0102961584925651,0.0,0.0,0.0,-0.0069722677581012,60.0,-3.8561019897460938,-0.0,-6.717867506722541e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.302128455601633e-05,297.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.79560863925144e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.235012162709609e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.795586811378598e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004646590095944,287.2528076171875,294.1499938964844,281.2576904296875,280.6453857421875,284.238525390625,281.2035522460937,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911686647683,4.1517806970148285e-09,0.000991164590232,-0.0099234571680426,0.0,0.0,0.0,-0.0069004823453724,60.0,-3.82590126991272,-0.0,-6.69813502440775e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.302128455601633e-05,297.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.79560863925144e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.235012162709609e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.795586811378598e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004646590095944,287.2528076171875,294.1499938964844,281.2576904296875,280.6453857421875,284.238525390625,281.2035522460937,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911686647683,4.1517806970148285e-09,0.000991164590232,-0.0099234571680426,0.0,0.0,0.0,-0.0069004823453724,60.0,-3.82590126991272,-0.0,-6.69813502440775e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.240048530045895e-05,297.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.730234887683764e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,7.186726725194603e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.730213059810922e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,0.0004615580255631,287.24871826171875,294.1499938964844,281.2963256835937,280.6703796386719,284.18707275390625,281.2136535644531,286.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845539461821,3.5063487668907105e-09,0.0009845504537224,-0.0082334261387586,0.0,0.0,0.0,-0.0065749655477702,60.0,-3.780992031097412,-0.0,-6.609024438830603e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
