time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108000,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.240048530045895e-05,297.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.730234887683764e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,7.186726725194603e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.730213059810922e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,0.0004615580255631,287.24871826171875,294.1499938964844,281.2963256835937,280.6703796386719,284.18707275390625,281.2136535644531,286.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845539461821,3.5063487668907105e-09,0.0009845504537224,-0.0082334261387586,0.0,0.0,0.0,-0.0065749655477702,60.0,-3.780992031097412,-0.0,-6.609024438830603e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.191314165946096e-05,297.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.678914648247884e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.148821896407753e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.678894275566564e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0004591236647684,287.2446594238281,294.1499938964844,281.33551025390625,280.69512939453125,284.1374206542969,281.22509765625,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793607750907,2.9996647388230713e-09,0.0009793577482923,-0.0069066504947841,0.0,0.0,0.0,-0.0063194222748279,60.0,-3.7333180904388414,-0.0,-6.53948717399544e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.191314165946096e-05,297.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.678914648247884e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,7.148821896407753e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.678894275566564e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0004591236647684,287.2446594238281,294.1499938964844,281.33551025390625,280.69512939453125,284.1374206542969,281.22509765625,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793607750907,2.9996647388230713e-09,0.0009793577482923,-0.0069066504947841,0.0,0.0,0.0,-0.0063194222748279,60.0,-3.7333180904388414,-0.0,-6.53948717399544e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.132617560680956e-05,297.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.617103933123872e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.10316890035756e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.617083560442552e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0004561916575767,287.2406921386719,294.1499938964844,281.3751220703125,280.7196960449219,284.0897216796875,281.2362060546875,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731063037179,2.389414222037089e-09,0.0009731039172038,-0.0053086336702108,0.0,0.0,0.0,-0.0060116476379334,60.0,-3.68326735496521,-0.0,-6.4562243551336e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.132617560680956e-05,297.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,9.617103933123872e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.10316890035756e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.617083560442552e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0004561916575767,287.2406921386719,294.1499938964844,281.3751220703125,280.7196960449219,284.0897216796875,281.2362060546875,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731063037179,2.389414222037089e-09,0.0009731039172038,-0.0053086336702108,0.0,0.0,0.0,-0.0060116476379334,60.0,-3.68326735496521,-0.0,-6.4562243551336e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.104593482334168e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.587592649040744e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,7.081371586536989e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.587573003955184e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,0.0004547918215394,287.2387390136719,294.1499938964844,281.3950500488281,280.7318725585937,284.0665588378906,281.2411193847656,286.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701199014671,2.098056839372475e-09,0.0009701178059913,-0.0045456639491021,0.0,0.0,0.0,-0.005864702630788,60.0,-3.657850027084351,-0.0,-6.416659914521007e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.082663018489257e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.564498759573326e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,7.064314559102058e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.564478386892006e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,0.000453696353361,287.2367553710937,294.1499938964844,281.4150695800781,280.7440490722656,284.0437927246094,281.2455749511719,286.8504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677823982201,1.870046784091528e-09,0.000967780535575,-0.0039485744200646,0.0,0.0,0.0,-0.0057497043162584,60.0,-3.6335349082946777,-0.0,-6.385781858853079e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.061245509656146e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.54194474616088e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,7.047656254144385e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.54192510107532e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0004526265256572,287.2328796386719,294.1499938964844,281.45526123046875,280.76824951171875,283.9994812011719,281.2540588378906,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654993773438,1.6473549191431403e-09,0.0009654976893216,-0.003365407930687,0.0,0.0,0.0,-0.0056373882107436,60.0,-3.5916340351104736,-0.0,-6.355696058335526e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.061245509656146e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.54194474616088e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,7.047656254144385e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.54192510107532e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,0.0004526265256572,287.2328796386719,294.1499938964844,281.45526123046875,280.76824951171875,283.9994812011719,281.2540588378906,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654993773438,1.6473549191431403e-09,0.0009654976893216,-0.003365407930687,0.0,0.0,0.0,-0.0056373882107436,60.0,-3.5916340351104736,-0.0,-6.355696058335526e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.057676652446388e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.538186714053154e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,7.044880476314574e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.538167068967596e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,0.0004524482646957,287.2290344238281,294.1499938964844,281.4955749511719,280.79229736328125,283.9566650390625,281.26336669921875,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651183499954,1.61021396216654e-09,0.0009651167201809,-0.0032681464217603,0.0,0.0,0.0,-0.0056186546571552,60.0,-3.558021545410156,-0.0,-6.350685310962946e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,9.057676652446388e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.538186714053154e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,7.044880476314574e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.538167068967596e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,0.0004524482646957,287.2290344238281,294.1499938964844,281.4955749511719,280.79229736328125,283.9566650390625,281.26336669921875,286.8454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651183499954,1.61021396216654e-09,0.0009651167201809,-0.0032681464217603,0.0,0.0,0.0,-0.0056186546571552,60.0,-3.558021545410156,-0.0,-6.350685310962946e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.053975372808054e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.534288983559236e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,7.042001379886642e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.53427006606944e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004522634262684,287.2251892089844,294.1499938964844,281.5359191894531,280.8162536621094,283.9152526855469,281.2735595703125,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647238766774,1.5717029899775523e-09,0.0009647223050706,-0.0031672962941229,0.0,0.0,0.0,-0.0055992328561842,60.0,-3.527416229248047,-0.0,-6.345491954107274e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.053975372808054e-05,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.534288983559236e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,7.042001379886642e-05,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.53427006606944e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004522634262684,287.2251892089844,294.1499938964844,281.5359191894531,280.8162536621094,283.9152526855469,281.2735595703125,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647238766774,1.5717029899775523e-09,0.0009647223050706,-0.0031672962941229,0.0,0.0,0.0,-0.0055992328561842,60.0,-3.527416229248047,-0.0,-6.345491954107274e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,9.04318440007046e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.522924665361644e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,7.03360783518292e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.522905747871846e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0004517243942245,287.2214050292969,294.1499938964844,281.57623291015625,280.8401184082031,283.8752136230469,281.28375244140625,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635736932978,1.4594792041577875e-09,0.0009635722381062,-0.0028734121005982,0.0,0.0,0.0,-0.0055426340550184,60.0,-3.4959380626678467,-0.0,-6.330369473062093e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,9.04318440007046e-05,297.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,9.522924665361644e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,7.03360783518292e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.522905747871846e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0004517243942245,287.2214050292969,294.1499938964844,281.57623291015625,280.8401184082031,283.8752136230469,281.28375244140625,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635736932978,1.4594792041577875e-09,0.0009635722381062,-0.0028734121005982,0.0,0.0,0.0,-0.0055426340550184,60.0,-3.4959380626678467,-0.0,-6.330369473062093e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,9.034417598741128e-05,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.513692930340768e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,7.026788807706907e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.51367401285097e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,0.0004512864688877,287.2195129394531,294.1499938964844,281.5963439941406,280.8520202636719,283.8557434082031,281.28839111328125,286.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626394021324,1.36832123409647e-09,0.0009626380633562,-0.0026346929371356,0.0,0.0,0.0,-0.0054966593161225,60.0,-3.4792537689208984,-0.0,-6.318099110558252e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.020243305712938e-05,297.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.498767030891032e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,7.015764276729897e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.498748113401234e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0004505784600041,287.2176208496094,294.1499938964844,281.6163635253906,280.8639221191406,283.836669921875,281.2921447753906,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611293207854,1.2209515620753564e-09,0.0009611280984245,-0.0022487689275294,0.0,0.0,0.0,-0.0054223355837166,60.0,-3.4612605571746826,-0.0,-6.298287047457053e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,4.514828469837085e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,4.754339897772297e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,3.511543036438525e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,4.75433080282528e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0002255243598483,287.2138977050781,294.1499938964844,281.65625,280.8877258300781,283.80157470703125,281.2979431152344,286.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008569146157242,9.237670628436943e-10,0.0008569136844016,-0.0015716839116066,0.0,0.0,0.0,-0.0047447611577808,60.0,-3.2621545791625977,-0.0,-1.577858910195573e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,4.514828469837085e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,4.754339897772297e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,3.511543036438525e-05,297.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,4.75433080282528e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0002255243598483,287.2138977050781,294.1499938964844,281.65625,280.8877258300781,283.80157470703125,281.2979431152344,286.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008569146157242,9.237670628436943e-10,0.0008569136844016,-0.0015716839116066,0.0,0.0,0.0,-0.0047447611577808,60.0,-3.2621545791625977,-0.0,-1.577858910195573e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,9.04593471204862e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.525820496492088e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,7.035746239125729e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.525802306598052e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,0.000451861822512,287.2350158691406,294.1499938964844,281.69580078125,280.9114990234375,283.7918395996094,281.3464050292969,286.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0006673349998891,-8.034534149103932e-11,-0.0006673349416814,-0.000456105772173,0.0,0.0,0.0,0.0033522676676511,60.0,-2.021493673324585,-0.0,-6.334207114377932e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,9.04593471204862e-05,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.525820496492088e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,7.035746239125729e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.525802306598052e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,0.000451861822512,287.2350158691406,294.1499938964844,281.69580078125,280.9114990234375,283.7918395996094,281.3464050292969,286.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,0.0006673349998891,-8.034534149103932e-11,-0.0006673349416814,-0.000456105772173,0.0,0.0,0.0,0.0033522676676511,60.0,-2.021493673324585,-0.0,-6.334207114377932e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,2.609453258628492e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,2.747884536802303e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,2.029580355156213e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,2.7478792617330328e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001303472090512,287.23468017578125,294.1499938964844,281.7348937988281,280.935302734375,283.78594970703125,281.3576354980469,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002783888194244,3.25387550237366e-10,0.0002783884992823,-0.0005770610296167,0.0,0.0,0.0,-0.0015577540034428,60.0,-1.323665976524353,-0.0,-5.270895719888813e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,2.609453258628492e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,2.747884536802303e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,2.029580355156213e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,2.7478792617330328e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001303472090512,287.23468017578125,294.1499938964844,281.7348937988281,280.935302734375,283.78594970703125,281.3576354980469,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002783888194244,3.25387550237366e-10,0.0002783884992823,-0.0005770610296167,0.0,0.0,0.0,-0.0015577540034428,60.0,-1.323665976524353,-0.0,-5.270895719888813e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,1.698099367786199e-05,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,1.7881833628052846e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,1.320747560384916e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,1.7881799067254178e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,8.482332486892119e-05,287.2384948730469,294.1499938964844,281.7734069824219,280.9591979980469,283.7807922363281,281.3646850585937,286.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001903717347886,2.2060103743726237e-10,0.0001903715165099,-0.0003895924310199,0.0,0.0,0.0,-0.0010640117106959,60.0,-0.7763827443122864,-0.0,-2.232088958109557e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32354736328125,0.0,0.0,1.698099367786199e-05,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,1.7881833628052846e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,1.320747560384916e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,1.7881799067254178e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,8.482332486892119e-05,287.2384948730469,294.1499938964844,281.7734069824219,280.9591979980469,283.7807922363281,281.3646850585937,286.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001903717347886,2.2060103743726237e-10,0.0001903715165099,-0.0003895924310199,0.0,0.0,0.0,-0.0010640117106959,60.0,-0.7763827443122864,-0.0,-2.232088958109557e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,1.4937998457753563e-05,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,1.573045847180765e-05,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,1.1618474673014134e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,1.573042754898779e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,7.461816858267412e-05,287.251953125,294.1499938964844,281.7924499511719,280.97119140625,283.782470703125,281.3730773925781,286.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001591693144291,1.8608160845534627e-10,0.0001591691252542,-0.000330042646965,0.0,0.0,0.0,-0.0008906744187697,60.0,-0.4751447737216949,-0.0,-1.7273090735514531e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,1.2630108358280268e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,1.3300134014571086e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.823444088397082e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,1.3300108548719436e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,6.308981392066926e-05,287.2529602050781,294.1499938964844,281.811279296875,280.9831848144531,283.7823791503906,281.3755798339844,286.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001345778582617,1.5733225833258755e-10,0.0001345776981906,-0.0002790515427477,0.0,0.0,0.0,-0.0007530663278885,60.0,-0.4712685644626617,-0.0,-1.2348078115564931e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,8.349038580490742e-06,297.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,8.791954314801842e-06,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,6.493714863609057e-06,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,8.79193794389721e-06,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,4.1705054172780365e-05,287.25421142578125,294.1499938964844,281.8484191894531,281.00732421875,283.7823486328125,281.378662109375,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.896234794519842e-05,1.0400393740672698e-10,8.896224608179182e-05,-0.0001844659418566,0.0,0.0,0.0,-0.0004978124052286,60.0,-0.3752247393131256,-0.0,-5.395829338894487e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,8.349038580490742e-06,297.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,8.791954314801842e-06,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,6.493714863609057e-06,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,8.79193794389721e-06,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,4.1705054172780365e-05,287.25421142578125,294.1499938964844,281.8484191894531,281.00732421875,283.7823486328125,281.378662109375,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.896234794519842e-05,1.0400393740672698e-10,8.896224608179182e-05,-0.0001844659418566,0.0,0.0,0.0,-0.0004978124052286,60.0,-0.3752247393131256,-0.0,-5.395829338894487e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,4.558696673484519e-06,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,4.800534952664748e-06,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,3.5456628211250063e-06,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,4.80052585771773e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,2.277156636409927e-05,287.25457763671875,294.1499938964844,281.8847045898437,281.0316162109375,283.7823486328125,281.3798217773437,286.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.857500971411355e-05,5.6787952812387126e-11,4.857495150645264e-05,-0.0001007215032586,0.0,0.0,0.0,-0.000271814293228,60.0,-0.2413187325000763,-0.0,-1.6086687537608668e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,4.558696673484519e-06,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,4.800534952664748e-06,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,3.5456628211250063e-06,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,4.80052585771773e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,2.277156636409927e-05,287.25457763671875,294.1499938964844,281.8847045898437,281.0316162109375,283.7823486328125,281.3798217773437,286.8209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.857500971411355e-05,5.6787952812387126e-11,4.857495150645264e-05,-0.0001007215032586,0.0,0.0,0.0,-0.000271814293228,60.0,-0.2413187325000763,-0.0,-1.6086687537608668e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,2.0515308278845623e-06,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,2.1603643745038426e-06,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,1.5956395600369433e-06,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,2.160360281777685e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,1.0247790669382084e-05,287.2546691894531,294.1499938964844,281.9200439453125,281.0561218261719,283.7823486328125,281.38006591796875,286.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1860227207071148e-05,2.555623247746385e-11,2.186020174121949e-05,-4.532760794973001e-05,0.0,0.0,0.0,-0.0001223246363224,60.0,-0.1307104080915451,-0.0,-3.257926914357333e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,2.0515308278845623e-06,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,2.1603643745038426e-06,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,1.5956395600369433e-06,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,2.160360281777685e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,1.0247790669382084e-05,287.2546691894531,294.1499938964844,281.9200439453125,281.0561218261719,283.7823486328125,281.38006591796875,286.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1860227207071148e-05,2.555623247746385e-11,2.186020174121949e-05,-4.532760794973001e-05,0.0,0.0,0.0,-0.0001223246363224,60.0,-0.1307104080915451,-0.0,-3.257926914357333e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.112065532055567e-07,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.489360314139049e-07,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,5.531621809495846e-07,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.489345534850145e-07,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,3.5526134070096305e-06,287.25469970703125,294.1499938964844,281.954345703125,281.08087158203125,283.7823486328125,281.3800964355469,286.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.578435088362312e-06,8.859722851195517e-12,7.578426448162645e-06,-1.5713963875896297e-05,0.0,0.0,0.0,-4.240708949510008e-05,60.0,-0.0602830275893211,-0.0,-3.915405326349042e-12,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.112065532055567e-07,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.489360314139049e-07,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,5.531621809495846e-07,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.489345534850145e-07,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,3.5526134070096305e-06,287.25469970703125,294.1499938964844,281.954345703125,281.08087158203125,283.7823486328125,281.3800964355469,286.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.578435088362312e-06,8.859722851195517e-12,7.578426448162645e-06,-1.5713963875896297e-05,0.0,0.0,0.0,-4.240708949510008e-05,60.0,-0.0602830275893211,-0.0,-3.915405326349042e-12,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,3.417667642224842e-07,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,3.5989748425890866e-07,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,2.658193238858076e-07,297.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,3.598967737161729e-07,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,1.707190676825121e-06,287.25469970703125,294.1499938964844,281.9710693359375,281.0933532714844,283.7823486328125,281.380126953125,286.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.641826879174914e-06,4.257540067026389e-12,3.641822786448756e-06,-7.551341241196496e-06,0.0,0.0,0.0,-2.037877857219428e-05,60.0,-0.0369854867458343,-0.0,-9.041584755203893e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,1.8732833950707573e-07,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,1.972661038962542e-07,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,1.4570022699444962e-07,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,1.972657202031769e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.35741070406948e-07,287.25469970703125,294.1499938964844,281.9875183105469,281.1059265136719,283.7823486328125,281.380126953125,286.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9962835722253658e-06,2.333759054062856e-12,1.996281298488612e-06,-4.139228622079827e-06,0.0,0.0,0.0,-1.1170704965479672e-05,60.0,-0.0248249154537916,-0.0,-2.7163904806060124e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,2.390265585461293e-08,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,2.517069042085041e-08,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,1.8591006067936178e-08,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,2.5170642459215745e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,1.19398364972767e-07,287.25469970703125,294.1499938964844,282.0194091796875,281.1312866210937,283.7823486328125,281.380126953125,286.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.54734260352052e-07,2.97798894918766e-13,2.547339477132482e-07,-5.281759172248712e-07,0.0,0.0,0.0,-1.425432856194675e-06,60.0,-0.009086268953979,-0.0,-4.422599151455249e-15,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
