time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110280,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,2.390265585461293e-08,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,2.517069042085041e-08,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,1.8591006067936178e-08,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,2.5170642459215745e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,1.19398364972767e-07,287.25469970703125,294.1499938964844,282.0194091796875,281.1312866210937,283.7823486328125,281.380126953125,286.81298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.54734260352052e-07,2.97798894918766e-13,2.547339477132482e-07,-5.281759172248712e-07,0.0,0.0,0.0,-1.425432856194675e-06,60.0,-0.009086268953979,-0.0,-4.422599151455249e-15,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.09964698142329e-10,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.476282926077712e-10,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,5.521962886945172e-10,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.476268493178392e-10,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,3.546410054511284e-09,287.25469970703125,294.1499938964844,282.04998779296875,281.1570129394531,283.7823486328125,281.380126953125,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.570725379935084e-09,8.885550952517692e-15,7.570716498150887e-09,-1.5695606592203152e-08,0.0,0.0,0.0,-4.237517714500427e-08,60.0,-0.0031177739147096,-0.0,-3.901743947783016e-18,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.09964698142329e-10,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.476282926077712e-10,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,5.521962886945172e-10,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.476268493178392e-10,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,3.546410054511284e-09,287.25469970703125,294.1499938964844,282.04998779296875,281.1570129394531,283.7823486328125,281.380126953125,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.570725379935084e-09,8.885550952517692e-15,7.570716498150887e-09,-1.5695606592203152e-08,0.0,0.0,0.0,-4.237517714500427e-08,60.0,-0.0031177739147096,-0.0,-3.901743947783016e-18,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.783004463135512e-09,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,8.195891965101511e-09,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,6.053464396416075e-09,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,8.195875977889955e-09,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,3.887760158249876e-08,287.25469970703125,294.1499938964844,282.0767517089844,281.18017578125,283.7823486328125,281.380126953125,286.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.293551445603954e-08,9.699279411318901e-14,8.293541498005652e-08,-1.7196639134908764e-07,0.0,0.0,0.0,-4.6408968046307574e-07,60.0,-0.0013482893118634,-0.0,-4.688994930894107e-16,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.783004463135512e-09,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,8.195891965101511e-09,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,6.053464396416075e-09,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,8.195875977889955e-09,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,3.887760158249876e-08,287.25469970703125,294.1499938964844,282.0767517089844,281.18017578125,283.7823486328125,281.380126953125,286.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.293551445603954e-08,9.699279411318901e-14,8.293541498005652e-08,-1.7196639134908764e-07,0.0,0.0,0.0,-4.6408968046307574e-07,60.0,-0.0013482893118634,-0.0,-4.688994930894107e-16,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,8.853349697801607e-08,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.323019156681769e-08,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,6.885957759550365e-08,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.323000682570637e-08,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,4.422418271587958e-07,287.25469970703125,294.1499938964844,282.0975036621094,281.1980895996094,283.7823486328125,281.380126953125,286.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.433504715161688e-07,1.1028561961237693e-12,9.433493346477916e-07,-1.956069581865449e-06,0.0,0.0,0.0,-5.278765456750989e-06,60.0,-0.0024799136444926,-0.0,-6.067369507202838e-14,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,8.853349697801607e-08,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.323019156681769e-08,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,6.885957759550365e-08,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.323000682570637e-08,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,4.422418271587958e-07,287.25469970703125,294.1499938964844,282.0975036621094,281.1980895996094,283.7823486328125,281.380126953125,286.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.433504715161688e-07,1.1028561961237693e-12,9.433493346477916e-07,-1.956069581865449e-06,0.0,0.0,0.0,-5.278765456750989e-06,60.0,-0.0024799136444926,-0.0,-6.067369507202838e-14,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,2.17280160086375e-07,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,2.288068543521149e-07,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,1.6899613797249913e-07,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,2.2880641381561886e-07,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,1.0853561889234695e-06,287.25469970703125,294.1499938964844,282.10577392578125,281.2052001953125,283.7823486328125,281.380126953125,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3156537736213068e-06,2.7070914954130387e-12,2.315651045137201e-06,-4.8013293962867465e-06,0.0,0.0,0.0,-1.2957796570844948e-05,60.0,-0.0053181699477136,-0.0,-3.6544779789121634e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,3.711229794589599e-07,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,3.908110386419139e-07,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,2.886520178435603e-07,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,3.908102712557593e-07,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,1.853830667641887e-06,287.25469970703125,294.1499938964844,282.1127014160156,281.2111511230469,283.7823486328125,281.380126953125,286.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.954377916670637e-06,4.6230007669234574e-12,3.9543729144497775e-06,-8.199560397770256e-06,0.0,0.0,0.0,-2.212777326349169e-05,60.0,-0.0087293712422251,-0.0,-1.066156386266004e-12,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,1.139753294410184e-06,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,1.200217070618237e-06,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,8.86477209860459e-07,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,1.2002147968814825e-06,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,5.693286766472738e-06,287.2547302246094,294.1499938964844,282.122802734375,281.2197265625,283.7823486328125,281.38018798828125,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2144151696702464e-05,1.4197514691671742e-11,1.2144137144787235e-05,-2.5181445380439985e-05,0.0,0.0,0.0,-6.79558579577133e-05,60.0,-0.0287304501980543,-0.0,-1.005557529604184e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,1.139753294410184e-06,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,1.200217070618237e-06,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,8.86477209860459e-07,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,1.2002147968814825e-06,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,5.693286766472738e-06,287.2547302246094,294.1499938964844,282.122802734375,281.2197265625,283.7823486328125,281.38018798828125,286.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2144151696702464e-05,1.4197514691671742e-11,1.2144137144787235e-05,-2.5181445380439985e-05,0.0,0.0,0.0,-6.79558579577133e-05,60.0,-0.0287304501980543,-0.0,-1.005557529604184e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,2.3222080471896334e-06,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,2.44540092353418e-06,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,1.8061667788060727e-06,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,2.445396376060671e-06,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,1.1599875506362878e-05,287.2548522949219,294.1499938964844,282.1282653808594,281.2242431640625,283.7823791503906,281.3804931640625,286.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.474331995472312e-05,2.8927036113679527e-11,2.4743290850892663e-05,-5.130637146066874e-05,0.0,0.0,0.0,-0.0001384578936267,60.0,-0.0617314986884593,-0.0,-4.174336917794896e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346862792969,0.0,0.0,2.3222080471896334e-06,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,2.44540092353418e-06,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,1.8061667788060727e-06,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,2.445396376060671e-06,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,1.1599875506362878e-05,287.2548522949219,294.1499938964844,282.1282653808594,281.2242431640625,283.7823791503906,281.3804931640625,286.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.474331995472312e-05,2.8927036113679527e-11,2.4743290850892663e-05,-5.130637146066874e-05,0.0,0.0,0.0,-0.0001384578936267,60.0,-0.0617314986884593,-0.0,-4.174336917794896e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,3.811019041677355e-06,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,4.01319357479224e-06,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,2.9641341825481504e-06,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,4.013185844087275e-06,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,1.903677366499324e-05,287.255126953125,294.1499938964844,282.1295166015625,281.22509765625,283.78240966796875,281.3811950683594,286.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.06068611482624e-05,4.747279305772345e-11,4.0606813854537904e-05,-8.420005178777501e-05,0.0,0.0,0.0,-0.0002272265701321,60.0,-0.1059025079011917,-0.0,-1.1242619335494196e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,3.811019041677355e-06,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,4.01319357479224e-06,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,2.9641341825481504e-06,297.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,4.013185844087275e-06,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,1.903677366499324e-05,287.255126953125,294.1499938964844,282.1295166015625,281.22509765625,283.78240966796875,281.3811950683594,286.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.06068611482624e-05,4.747279305772345e-11,4.0606813854537904e-05,-8.420005178777501e-05,0.0,0.0,0.0,-0.0002272265701321,60.0,-0.1059025079011917,-0.0,-1.1242619335494196e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,6.18475769442739e-06,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,6.512858362839324e-06,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,4.81038023281144e-06,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,6.5128460846608505e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,3.0894054361851886e-05,287.2557678222656,294.1499938964844,282.12701416015625,281.2226257324219,283.782470703125,281.3828125,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.589934491785243e-05,7.704185206458547e-11,6.589926488231868e-05,-0.0001366450887871,0.0,0.0,0.0,-0.0003687574644573,60.0,-0.1742964833974838,-0.0,-2.9609467655511423e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,6.18475769442739e-06,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,6.512858362839324e-06,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,4.81038023281144e-06,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,6.5128460846608505e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,3.0894054361851886e-05,287.2557678222656,294.1499938964844,282.12701416015625,281.2226257324219,283.782470703125,281.3828125,286.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-6.589934491785243e-05,7.704185206458547e-11,6.589926488231868e-05,-0.0001366450887871,0.0,0.0,0.0,-0.0003687574644573,60.0,-0.1742964833974838,-0.0,-2.9609467655511423e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,8.21981029730523e-06,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,8.655871170049068e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,6.393203875632025e-06,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,8.655853889649734e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,4.105953485122882e-05,287.25640869140625,294.1499938964844,282.1244812011719,281.2203063964844,283.782470703125,281.38446044921875,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.758305193623528e-05,1.0239191439165296e-10,8.758295007282868e-05,-0.000181607203558,0.0,0.0,0.0,-0.0004900945350527,60.0,-0.2298799306154251,-0.0,-5.230086363994243e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,1.1309028195682911e-05,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,1.1908971828233916e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,8.795935173111502e-06,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,1.190894818137167e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,5.649077138514258e-05,287.2574768066406,294.1499938964844,282.1211853027344,281.21728515625,283.7824401855469,281.3871459960937,286.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001204987784149,1.4087321587030743e-10,0.0001204986401717,-0.0002498594985809,0.0,0.0,0.0,-0.0006742833647876,60.0,-0.3105970919132232,-0.0,-9.900014141805962e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,2.0422246961970814e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,2.150564432668034e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,1.5884013919276185e-05,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,2.150560248992406e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,0.0001020130439428,287.26080322265625,294.1499938964844,282.1124572753906,281.2094116210937,283.7817687988281,281.3959655761719,286.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176007692469,2.543936727938956e-10,0.0002176005218643,-0.0004512049199547,0.0,0.0,0.0,-0.0012176441960036,60.0,-0.5499765872955322,-0.0,-3.2284364070989113e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,2.0422246961970814e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,2.150564432668034e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,1.5884013919276185e-05,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,2.150560248992406e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,0.0001020130439428,287.26080322265625,294.1499938964844,282.1124572753906,281.2094116210937,283.7817687988281,281.3959655761719,286.7995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176007692469,2.543936727938956e-10,0.0002176005218643,-0.0004512049199547,0.0,0.0,0.0,-0.0012176441960036,60.0,-0.5499765872955322,-0.0,-3.2284364070989113e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,3.2039217330748215e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,3.373889558133669e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,2.4919461793615483e-05,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,3.3738830097718164e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,0.000160042050993,287.2651672363281,294.1499938964844,282.101318359375,281.1994323730469,283.7778015136719,281.4090881347656,286.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003413818485569,3.991040276041247e-10,0.0003413814411032,-0.0007078699418343,0.0,0.0,0.0,-0.0019102961523458,60.0,-0.9027223587036132,-0.0,-7.946008295789397e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,3.2039217330748215e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,3.373889558133669e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,2.4919461793615483e-05,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,3.3738830097718164e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,0.000160042050993,287.2651672363281,294.1499938964844,282.101318359375,281.1994323730469,283.7778015136719,281.4090881347656,286.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003413818485569,3.991040276041247e-10,0.0003413814411032,-0.0007078699418343,0.0,0.0,0.0,-0.0019102961523458,60.0,-0.9027223587036132,-0.0,-7.946008295789397e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,3.7552363210124895e-05,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,3.9544509490951896e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,2.920747283496894e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,3.954443673137576e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.0001875812740763,287.26873779296875,294.1499938964844,282.0881652832031,281.187744140625,283.77081298828125,281.42193603515625,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004125560226384,4.797316432991746e-10,0.0004125555278733,-0.0008486669976264,0.0,0.0,0.0,-0.0023069062735885,60.0,-1.1975418329238892,-0.0,-1.0915901071939516e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,3.7552363210124895e-05,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,3.9544509490951896e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,2.920747283496894e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,3.954443673137576e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.0001875812740763,287.26873779296875,294.1499938964844,282.0881652832031,281.187744140625,283.77081298828125,281.42193603515625,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004125560226384,4.797316432991746e-10,0.0004125555278733,-0.0008486669976264,0.0,0.0,0.0,-0.0023069062735885,60.0,-1.1975418329238892,-0.0,-1.0915901071939516e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.008395863929763e-05,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.486290218774228e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.006549276411533e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.486272756475957e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004499867209233,287.3353881835937,294.1499938964844,282.0734558105469,281.1746826171875,283.77587890625,281.4739990234375,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000230737379752,3.9664599382760447e-10,0.0002307369868503,-0.0008120519923977,0.0,0.0,0.0,-0.00137779279612,60.0,-1.4505999088287354,-0.0,-6.281737086055729e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.008395863929763e-05,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.486290218774228e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.006549276411533e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.486272756475957e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004499867209233,287.3353881835937,294.1499938964844,282.0734558105469,281.1746826171875,283.77587890625,281.4739990234375,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000230737379752,3.9664599382760447e-10,0.0002307369868503,-0.0008120519923977,0.0,0.0,0.0,-0.00137779279612,60.0,-1.4505999088287354,-0.0,-6.281737086055729e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,3.995732186012901e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,4.207705205772072e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,3.1078001484274864e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,4.2076972022186965e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0001995945058297,287.333740234375,294.1499938964844,282.065673828125,281.16778564453125,283.7712707519531,281.4798889160156,286.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004638446553144,5.34363830961837e-10,0.0004638441023416,-0.0009410072234459,0.0,0.0,0.0,-0.0025904676876962,60.0,-1.4539812803268433,-0.0,-1.2358833068049082e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.028286876855418e-05,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.507236973149702e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,7.022020145086572e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.507218783255666e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004509803256951,287.3530578613281,294.1499938964844,282.05767822265625,281.16070556640625,283.7712707519531,281.50897216796875,286.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,9.830705675994976e-05,2.850149560806869e-10,-9.830734052229673e-05,-0.0008476162911392,0.0,0.0,0.0,0.0003266577841714,60.0,-1.5106090307235718,-0.0,-6.309505806711968e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.008129563881084e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.486010094406085e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.006341911619529e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.485991904512048e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,0.0004499734204728,287.3491516113281,294.1499938964844,282.04119873046875,281.1461486816406,283.748046875,281.5163269042969,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009500366868451,1.0854369625334923e-09,0.0009500355808995,-0.0019035934237763,0.0,0.0,0.0,-0.0053052138537168,60.0,-2.4401705265045166,-0.0,-6.281360498405776e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.008129563881084e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.486010094406085e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.006341911619529e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.485991904512048e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,0.0004499734204728,287.3491516113281,294.1499938964844,282.04119873046875,281.1461486816406,283.748046875,281.5163269042969,286.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009500366868451,1.0854369625334923e-09,0.0009500355808995,-0.0019035934237763,0.0,0.0,0.0,-0.0053052138537168,60.0,-2.4401705265045166,-0.0,-6.281360498405776e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.028182830661537e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.507126378593966e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.021938654361293e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.507108916295692e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004509751161094,287.340087890625,294.1499938964844,282.0245361328125,281.1314392089844,283.71826171875,281.5275573730469,286.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009429372148588,1.284989226135735e-09,0.0009429358760826,-0.0024353158660233,0.0,0.0,0.0,-0.0053598904050886,60.0,-3.0509748458862305,-0.0,-6.309352329481045e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.028182830661537e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,9.507126378593966e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,7.021938654361293e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.507108916295692e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004509751161094,287.340087890625,294.1499938964844,282.0245361328125,281.1314392089844,283.71826171875,281.5275573730469,286.7942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009429372148588,1.284989226135735e-09,0.0009429358760826,-0.0024353158660233,0.0,0.0,0.0,-0.0053598904050886,60.0,-3.0509748458862305,-0.0,-6.309352329481045e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.034226968651636e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.513490658719093e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.026638922980055e-05,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.51347319642082e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004512770683504,287.3404235839844,294.1499938964844,282.0080871582031,281.116943359375,283.6902770996094,281.5425720214844,286.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960412910208,1.4943740689332683e-09,0.0010960397776216,-0.0028326839674264,0.0,0.0,0.0,-0.0062242932617664,60.0,-3.131324291229248,-0.0,-6.317798550981024e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.034226968651636e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.513490658719093e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.026638922980055e-05,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.51347319642082e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004512770683504,287.3404235839844,294.1499938964844,282.0080871582031,281.116943359375,283.6902770996094,281.5425720214844,286.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960412910208,1.4943740689332683e-09,0.0010960397776216,-0.0028326839674264,0.0,0.0,0.0,-0.0062242932617664,60.0,-3.131324291229248,-0.0,-6.317798550981024e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.040052827913314e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.519625746179372e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.031170389382169e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.51960901147686e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.000451568106655,287.33599853515625,294.1499938964844,281.9923095703125,281.10308837890625,283.6612243652344,281.5545654296875,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632352739572,1.4266240411231479e-09,0.0009632338187657,-0.00278737465851,0.0,0.0,0.0,-0.0055260551162064,60.0,-3.1559786796569824,-0.0,-6.32594563398925e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.040052827913314e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.519625746179372e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.031170389382169e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.51960901147686e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.000451568106655,287.33599853515625,294.1499938964844,281.9923095703125,281.10308837890625,283.6612243652344,281.5545654296875,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632352739572,1.4266240411231479e-09,0.0009632338187657,-0.00278737465851,0.0,0.0,0.0,-0.0055260551162064,60.0,-3.1559786796569824,-0.0,-6.32594563398925e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.033759852172808e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.512998803984374e-05,297.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,7.026275125099346e-05,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.5129813416861e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004512537561822,287.33380126953125,294.1499938964844,281.9848022460937,281.09649658203125,283.6469116210937,281.5608825683594,286.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962566176895,1.3611838323157601e-09,0.0009625648381188,-0.002616001991555,0.0,0.0,0.0,-0.005493058823049,60.0,-3.164428949356079,-0.0,-6.317138456779503e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
