time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112560,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.03205291251652e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.51120164245367e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,7.024947990430519e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.511184907751158e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0004511685110628,287.3315734863281,294.1499938964844,281.9776306152344,281.0902099609375,283.6326904296875,281.5667724609375,286.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962383870501,1.3434283685498372e-09,0.0009623825317248,-0.0025695052463561,0.0,0.0,0.0,-0.0054841027595102,60.0,-3.170400381088257,-0.0,-6.314750322644613e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.05651759239845e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.53696362557821e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.043976074783131e-05,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.536946890875696e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004523905809037,287.3148193359375,294.1499938964844,281.96453857421875,281.0787658691406,283.602783203125,281.58087158203125,286.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649919229559,1.5977253964294391e-09,0.0009649903513491,-0.0032354407012462,0.0,0.0,0.0,-0.005612364038825,60.0,-3.272523880004883,-0.0,-6.349000614136457e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.05651759239845e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.53696362557821e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,7.043976074783131e-05,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.536946890875696e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004523905809037,287.3148193359375,294.1499938964844,281.96453857421875,281.0787658691406,283.602783203125,281.58087158203125,286.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649919229559,1.5977253964294391e-09,0.0009649903513491,-0.0032354407012462,0.0,0.0,0.0,-0.005612364038825,60.0,-3.272523880004883,-0.0,-6.349000614136457e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.100785973714665e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.583580686012284e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,7.078406633809209e-05,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.58356395130977e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004546018899418,287.3104248046875,294.1499938964844,281.95343017578125,281.069091796875,283.5746459960937,281.6005859375,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697056375443,2.0578991843933636e-09,0.0009697035420686,-0.0044405059888958,0.0,0.0,0.0,-0.0058444356545805,60.0,-3.2202906608581543,-0.0,-6.411216446622349e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.100785973714665e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.583580686012284e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,7.078406633809209e-05,297.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.58356395130977e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004546018899418,287.3104248046875,294.1499938964844,281.95343017578125,281.069091796875,283.5746459960937,281.6005859375,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697056375443,2.0578991843933636e-09,0.0009697035420686,-0.0044405059888958,0.0,0.0,0.0,-0.0058444356545805,60.0,-3.2202906608581543,-0.0,-6.411216446622349e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.13963740458712e-05,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.624492668081076e-05,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.108624413376674e-05,297.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.624475933378562e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004565425915643,287.3060607910156,294.1499938964844,281.9447631835937,281.06158447265625,283.54669189453125,281.6255798339844,286.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738452499732,2.4617570204554795e-09,0.0009738428052514,-0.0054980772547423,0.0,0.0,0.0,-0.0060481205582618,60.0,-3.227825164794922,-0.0,-6.466067503652084e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.13963740458712e-05,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.624492668081076e-05,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.108624413376674e-05,297.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.624475933378562e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004565425915643,287.3060607910156,294.1499938964844,281.9447631835937,281.06158447265625,283.54669189453125,281.6255798339844,286.7882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738452499732,2.4617570204554795e-09,0.0009738428052514,-0.0054980772547423,0.0,0.0,0.0,-0.0060481205582618,60.0,-3.227825164794922,-0.0,-6.466067503652084e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.133904677582903e-05,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.618455078452826e-05,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.104164978954941e-05,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.618439071346074e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0004562562389764,287.3016967773437,294.1499938964844,281.9389953613281,281.0566711425781,283.51910400390625,281.64898681640625,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732352918945,2.402128718159701e-09,0.0009732328471727,-0.0053419303148984,0.0,0.0,0.0,-0.0060180532746016,60.0,-3.23340106010437,-0.0,-6.45795381615244e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.133904677582903e-05,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.618455078452826e-05,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.104164978954941e-05,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.618439071346074e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0004562562389764,287.3016967773437,294.1499938964844,281.9389953613281,281.0566711425781,283.51910400390625,281.64898681640625,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732352918945,2.402128718159701e-09,0.0009732328471727,-0.0053419303148984,0.0,0.0,0.0,-0.0060180532746016,60.0,-3.23340106010437,-0.0,-6.45795381615244e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.126178338192405e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.610319102648646e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,7.098155765561387e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.610303095541894e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0004558703221846,287.29949951171875,294.1499938964844,281.93731689453125,281.0552978515625,283.5054931640625,281.6593322753906,286.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009724120609462,2.3217945344100603e-09,0.0009724097326397,-0.0051315613090991,0.0,0.0,0.0,-0.0059775379486382,60.0,-3.233453750610352,-0.0,-6.447031353218335e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,9.116486762650312e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.60011311690323e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.090617873473093e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.60009710979648e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0004553862090688,287.2973327636719,294.1499938964844,281.9365539550781,281.0547180175781,283.4919738769531,281.66876220703125,286.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713793406262,2.2210226990893034e-09,0.0009713771287351,-0.004867672920227,0.0,0.0,0.0,-0.0059267152100801,60.0,-3.2319722175598145,-0.0,-6.433343457956654e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.101109026232734e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.583919745637104e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.078656926751137e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.583903738530351e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.0004546180716715,287.2929992675781,294.1499938964844,281.9378967285156,281.05615234375,283.46533203125,281.6853332519531,286.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697400964796,2.0611283790827883e-09,0.0009697380592115,-0.0044489605352282,0.0,0.0,0.0,-0.0058460710570216,60.0,-3.226257562637329,-0.0,-6.411654140947577e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.101109026232734e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.583919745637104e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.078656926751137e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.583903738530351e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,0.0004546180716715,287.2929992675781,294.1499938964844,281.9378967285156,281.05615234375,283.46533203125,281.6853332519531,286.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697400964796,2.0611283790827883e-09,0.0009697380592115,-0.0044489605352282,0.0,0.0,0.0,-0.0058460710570216,60.0,-3.226257562637329,-0.0,-6.411654140947577e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.102584590436892e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.585473162587732e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.079804345266894e-05,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.585457883076742e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004546917916741,287.2886657714844,294.1499938964844,281.94342041015625,281.0613098144531,283.4392395019531,281.7005615234375,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698966168798,2.0764350239232954e-09,0.000969894521404,-0.0044890441931784,0.0,0.0,0.0,-0.0058537893928587,60.0,-3.2210357189178467,-0.0,-6.413728925735995e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.102584590436892e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.585473162587732e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.079804345266894e-05,297.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.585457883076742e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0004546917916741,287.2886657714844,294.1499938964844,281.94342041015625,281.0613098144531,283.4392395019531,281.7005615234375,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698966168798,2.0764350239232954e-09,0.000969894521404,-0.0044890441931784,0.0,0.0,0.0,-0.0058537893928587,60.0,-3.2210357189178467,-0.0,-6.413728925735995e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.119683818425985e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.603479702491312e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.09310406818986e-05,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.603463695384562e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004555459599941,287.2843322753906,294.1499938964844,281.9536437988281,281.07061767578125,283.4137268066406,281.7169189453125,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717179345898,2.254166187043438e-09,0.000971715664491,-0.0049544665962457,0.0,0.0,0.0,-0.0059434254653751,60.0,-3.2182281017303467,-0.0,-6.437844035644957e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.119683818425985e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.603479702491312e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.09310406818986e-05,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.603463695384562e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004555459599941,287.2843322753906,294.1499938964844,281.9536437988281,281.07061767578125,283.4137268066406,281.7169189453125,286.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717179345898,2.254166187043438e-09,0.000971715664491,-0.0049544665962457,0.0,0.0,0.0,-0.0059434254653751,60.0,-3.2182281017303467,-0.0,-6.437844035644957e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.139855683315544e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.62472113315016e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.108792487997562e-05,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.62470585363917e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0004565535637084,287.280029296875,294.1499938964844,281.9689636230469,281.0844421386719,283.3888854980469,281.7353820800781,286.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973866903223,2.463837578403627e-09,0.0009738644585013,-0.0055035250261425,0.0,0.0,0.0,-0.0060491715557873,60.0,-3.2148547172546387,-0.0,-6.466350299660918e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.139855683315544e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.62472113315016e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.108792487997562e-05,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.62470585363917e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0004565535637084,287.280029296875,294.1499938964844,281.9689636230469,281.0844421386719,283.3888854980469,281.7353820800781,286.7801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973866903223,2.463837578403627e-09,0.0009738644585013,-0.0055035250261425,0.0,0.0,0.0,-0.0060491715557873,60.0,-3.2148547172546387,-0.0,-6.466350299660918e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.148448589257896e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.63377024163492e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.11547618266195e-05,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.63375496212393e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0004569828161038,287.2778625488281,294.1499938964844,281.9786682128906,281.0931701660156,283.376708984375,281.7453308105469,286.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747829753905,2.5531539105116963e-09,0.0009747804142534,-0.0057374122552573,0.0,0.0,0.0,-0.0060942210257053,60.0,-3.2120115756988525,-0.0,-6.478513370211658e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.154419967671856e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.640058124205098e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,7.120120426407084e-05,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.640042844694108e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0004572811012621,287.27569580078125,294.1499938964844,281.9898376464844,281.1031799316406,283.3647155761719,281.7556457519531,286.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754191269166,2.615216487811267e-09,0.0009754165075719,-0.005899931769818,0.0,0.0,0.0,-0.0061255218461155,60.0,-3.207844018936157,-0.0,-6.48697096039541e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.15748460101895e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.64328573900275e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,7.12250403012149e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.64327045949176e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0004574342165142,287.2713928222656,294.1499938964844,282.0166931152344,281.12725830078125,283.34136962890625,281.77691650390625,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975745555479,2.647050800774764e-09,0.0009757428779266,-0.0059832939878106,0.0,0.0,0.0,-0.0061415778473019,60.0,-3.194191694259644,-0.0,-6.491311665968169e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.15748460101895e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.64328573900275e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,7.12250403012149e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.64327045949176e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0004574342165142,287.2713928222656,294.1499938964844,282.0166931152344,281.12725830078125,283.34136962890625,281.77691650390625,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975745555479,2.647050800774764e-09,0.0009757428779266,-0.0059832939878106,0.0,0.0,0.0,-0.0061415778473019,60.0,-3.194191694259644,-0.0,-6.491311665968169e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.14882548386231e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.634166781324892e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.115769403753802e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.634152229409664e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0004570017044898,287.2671203613281,294.1499938964844,282.04998779296875,281.1570129394531,283.3189392089844,281.7984619140625,286.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748229640536,2.557003497827281e-09,0.0009748204029165,-0.005747492890805,0.0,0.0,0.0,-0.0060961651615798,60.0,-3.1725924015045166,-0.0,-6.479037750750649e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,9.14882548386231e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.634166781324892e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.115769403753802e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.634152229409664e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,0.0004570017044898,287.2671203613281,294.1499938964844,282.04998779296875,281.1570129394531,283.3189392089844,281.7984619140625,286.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748229640536,2.557003497827281e-09,0.0009748204029165,-0.005747492890805,0.0,0.0,0.0,-0.0060961651615798,60.0,-3.1725924015045166,-0.0,-6.479037750750649e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.131104889092968e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.615505405236036e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.101985829649493e-05,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.615490853320809e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004561165114864,287.2628479003906,294.1499938964844,282.0881042480469,281.1910400390625,283.2975769042969,281.8193359375,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729345329105,2.3727484421698364e-09,0.0009729322046041,-0.0052649923600256,0.0,0.0,0.0,-0.0060032377950847,60.0,-3.1434905529022217,-0.0,-6.45395843434926e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.131104889092968e-05,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.615505405236036e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.101985829649493e-05,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.615490853320809e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004561165114864,287.2628479003906,294.1499938964844,282.0881042480469,281.1910400390625,283.2975769042969,281.8193359375,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729345329105,2.3727484421698364e-09,0.0009729322046041,-0.0052649923600256,0.0,0.0,0.0,-0.0060032377950847,60.0,-3.1434905529022217,-0.0,-6.45395843434926e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.1105503088329e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.5938601589296e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,7.085998367983848e-05,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.593846334610134e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,0.0004550897865556,287.2585754394531,294.1499938964844,282.1290588378906,281.2275390625,283.2773742675781,281.8390197753906,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707439457997,2.1590369492230366e-09,0.0009707417921163,-0.0047053527086973,0.0,0.0,0.0,-0.0058954525738954,60.0,-3.109927177429199,-0.0,-6.424930631965253e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,9.1105503088329e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.5938601589296e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,7.085998367983848e-05,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.593846334610134e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,0.0004550897865556,287.2585754394531,294.1499938964844,282.1290588378906,281.2275390625,283.2773742675781,281.8390197753906,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707439457997,2.1590369492230366e-09,0.0009707417921163,-0.0047053527086973,0.0,0.0,0.0,-0.0058954525738954,60.0,-3.109927177429199,-0.0,-6.424930631965253e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.100866736844182e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.583663631929085e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.078467024257407e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.583649080013856e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.0004546061099972,287.2564697265625,294.1499938964844,282.1506042480469,281.2467041015625,283.2676696777344,281.8484191894531,286.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969712040387,2.058358594680953e-09,0.0009697100031189,-0.0044417073950171,0.0,0.0,0.0,-0.0058446759358048,60.0,-3.092257738113404,-0.0,-6.41127826384036e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,9.093443804886192e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.575846343068406e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.072693551890552e-05,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.575831791153178e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,0.0004542352980934,287.2543640136719,294.1499938964844,282.1728210449219,281.2664489746094,283.2582397460937,281.8576354980469,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689207654446,1.9811730034291486e-09,0.0009689187863841,-0.004239581990987,0.0,0.0,0.0,-0.0058057471178472,60.0,-3.0744893550872803,-0.0,-6.400821916940913e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.089092054637148e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,9.571263944962992e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,7.069308776408434e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.571250120643526e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004540179506875,287.2501525878906,294.1499938964844,282.2193603515625,281.3077697753906,283.240234375,281.8764953613281,286.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684563847258,1.9359078784475514e-09,0.000968454463873,-0.0041210460476577,0.0,0.0,0.0,-0.0057829157449305,60.0,-3.039910793304444,-0.0,-6.394693485844982e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.089092054637148e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,9.571263944962992e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,7.069308776408434e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,9.571250120643526e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004540179506875,287.2501525878906,294.1499938964844,282.2193603515625,281.3077697753906,283.240234375,281.8764953613281,286.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684563847258,1.9359078784475514e-09,0.000968454463873,-0.0041210460476577,0.0,0.0,0.0,-0.0057829157449305,60.0,-3.039910793304444,-0.0,-6.394693485844982e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.09674636204727e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,9.579324250807986e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,7.075261964928359e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.57931042648852e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,0.0004544002877082,287.2459411621094,294.1499938964844,282.26861572265625,281.3514099121094,283.2234191894531,281.8977966308594,286.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692715248093,2.0154524715820803e-09,0.0009692694875411,-0.0043293498456478,0.0,0.0,0.0,-0.0058230329304933,60.0,-3.007506847381592,-0.0,-6.40546460317637e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,9.09674636204727e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,9.579324250807986e-05,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,7.075261964928359e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,9.57931042648852e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,0.0004544002877082,287.2459411621094,294.1499938964844,282.26861572265625,281.3514099121094,283.2234191894531,281.8977966308594,286.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692715248093,2.0154524715820803e-09,0.0009692694875411,-0.0043293498456478,0.0,0.0,0.0,-0.0058230329304933,60.0,-3.007506847381592,-0.0,-6.40546460317637e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.110623796004802e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.593938011676072e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,7.086055120453238e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.593924187356606e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0004550935118459,287.24176025390625,294.1499938964844,282.3205261230469,281.3973083496094,283.2077331542969,281.9232482910156,286.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707498247735,2.15969309103059e-09,0.00097074767109,-0.0047070714645087,0.0,0.0,0.0,-0.0058957790024578,60.0,-2.9761505126953125,-0.0,-6.425019449807223e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.110623796004802e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.593938011676072e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,7.086055120453238e-05,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.593924187356606e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,0.0004550935118459,287.24176025390625,294.1499938964844,282.3205261230469,281.3973083496094,283.2077331542969,281.9232482910156,286.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707498247735,2.15969309103059e-09,0.00097074767109,-0.0047070714645087,0.0,0.0,0.0,-0.0058957790024578,60.0,-2.9761505126953125,-0.0,-6.425019449807223e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.118874004343525e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,9.602625505067408e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.092471787473187e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.60261168074794e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.000455505651189,287.2375793457031,294.1499938964844,282.37506103515625,281.44537353515625,283.1932678222656,281.9525146484375,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716288768686,2.2454333947763412e-09,0.0009716266067698,-0.0049315975047647,0.0,0.0,0.0,-0.0059390231035649,60.0,-2.942847728729248,-0.0,-6.436657429276238e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.118874004343525e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,9.602625505067408e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,7.092471787473187e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.60261168074794e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.000455505651189,287.2375793457031,294.1499938964844,282.37506103515625,281.44537353515625,283.1932678222656,281.9525146484375,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716288768686,2.2454333947763412e-09,0.0009716266067698,-0.0049315975047647,0.0,0.0,0.0,-0.0059390231035649,60.0,-2.942847728729248,-0.0,-6.436657429276238e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
