time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114900,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.120198228629306e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.604019578546286e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,7.093502063071355e-05,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.60400648182258e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0004555718041956,287.2354736328125,294.1499938964844,282.4032897949219,281.4702453613281,283.1864624023437,281.96807861328125,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717698558233,2.259186393516188e-09,0.0009717676439322,-0.0049676122143864,0.0,0.0,0.0,-0.0059459595941007,60.0,-2.9248857498168945,-0.0,-6.438525446128551e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.111122199101374e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,9.594461880624294e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,7.086442201398313e-05,297.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,9.594448056304827e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.301025390625,0.0,0.0,0.0004551184247247,287.2333984375,294.1499938964844,282.43218994140625,281.49560546875,283.1799621582031,281.983154296875,286.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708036668598,2.16481699233384e-09,0.0009708014549687,-0.0047204880975186,0.0,0.0,0.0,-0.0058983699418604,60.0,-2.904659032821656,-0.0,-6.425715071145532e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,9.077977301785722e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.559559111949056e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,7.060663483571261e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.559546015225352e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0004534628242254,287.2292785644531,294.1499938964844,282.4918212890625,281.54791259765625,283.1679382324219,282.0092468261719,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672718006186,1.8202309659542942e-09,0.0009672699379734,-0.0038181212730705,0.0,0.0,0.0,-0.005724580027163,60.0,-2.857888698577881,-0.0,-6.379045913718073e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,9.077977301785722e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,9.559559111949056e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,7.060663483571261e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,9.559546015225352e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0004534628242254,287.2292785644531,294.1499938964844,282.4918212890625,281.54791259765625,283.1679382324219,282.0092468261719,286.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672718006186,1.8202309659542942e-09,0.0009672699379734,-0.0038181212730705,0.0,0.0,0.0,-0.005724580027163,60.0,-2.857888698577881,-0.0,-6.379045913718073e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.043655154528096e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,9.5234157925006e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,7.033967995084822e-05,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.523402695776896e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0004517483757808,287.22515869140625,294.1499938964844,282.5539855957031,281.6022644042969,283.1572265625,282.0289306640625,286.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636144386604,1.4634002898361587e-09,0.0009636129252612,-0.0028836796991527,0.0,0.0,0.0,-0.005544614046812,60.0,-2.8066444396972656,-0.0,-6.330897406314763e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.043655154528096e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,9.5234157925006e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,7.033967995084822e-05,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,9.523402695776896e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0004517483757808,287.22515869140625,294.1499938964844,282.5539855957031,281.6022644042969,283.1572265625,282.0289306640625,286.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636144386604,1.4634002898361587e-09,0.0009636129252612,-0.0028836796991527,0.0,0.0,0.0,-0.005544614046812,60.0,-2.8066444396972656,-0.0,-6.330897406314763e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.023510938277468e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,9.502202738076448e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,7.01829994795844e-05,297.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,9.502189641352744e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0004507421108428,287.2210693359375,294.1499938964844,282.6185607910156,281.6585388183594,283.1477966308594,282.0436096191406,286.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614671580493,1.2539567162406227e-09,0.0009614659356884,-0.0023352014832198,0.0,0.0,0.0,-0.0054389797151088,60.0,-2.7556042671203613,-0.0,-6.30272154467093e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,9.023510938277468e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,9.502202738076448e-05,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,7.01829994795844e-05,297.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,9.502189641352744e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,0.0004507421108428,287.2210693359375,294.1499938964844,282.6185607910156,281.6585388183594,283.1477966308594,282.0436096191406,286.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614671580493,1.2539567162406227e-09,0.0009614659356884,-0.0023352014832198,0.0,0.0,0.0,-0.0054389797151088,60.0,-2.7556042671203613,-0.0,-6.30272154467093e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,9.023782331496476e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.502488683210686e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,7.018510950729251e-05,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.50247558648698e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,0.0004507557023316,287.2020874023437,294.1499938964844,282.685546875,281.7167358398437,283.1309814453125,282.0476989746094,286.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387253714725,1.3310111901532196e-09,0.0010387239744886,-0.0024605197831988,0.0,0.0,0.0,-0.00586221460253,60.0,-3.121449708938598,-0.0,-6.303098132320883e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,9.023782331496476e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,9.502488683210686e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,7.018510950729251e-05,297.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.50247558648698e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,0.0004507557023316,287.2020874023437,294.1499938964844,282.685546875,281.7167358398437,283.1309814453125,282.0476989746094,286.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387253714725,1.3310111901532196e-09,0.0010387239744886,-0.0024605197831988,0.0,0.0,0.0,-0.00586221460253,60.0,-3.121449708938598,-0.0,-6.303098132320883e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,9.031933586811648e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.511072130408138e-05,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,7.024850492598489e-05,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.511059761280194e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738952636719,0.0,0.0,0.0004511628649197,287.2000732421875,294.1499938964844,282.7199401855469,281.7465209960937,283.1268615722656,282.05682373046875,286.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623636724427,1.341485256212138e-09,0.0009623623336665,-0.0025644171983003,0.0,0.0,0.0,-0.0054831211455166,60.0,-2.878443717956543,-0.0,-6.314488842917855e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,9.032585512613878e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.511758253211156e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,7.025357626844198e-05,297.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,9.511745884083211e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,0.000451195432106,287.19805908203125,294.1499938964844,282.7548828125,281.7767639160156,283.1236267089844,282.06671142578125,286.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624334052205,1.348244738075266e-09,0.0009624320664443,-0.0025821179151535,0.0,0.0,0.0,-0.0054865325801074,60.0,-2.749941110610962,-0.0,-6.315398337619628e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,9.027946362039074e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,9.506873175268991e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,7.021749479463324e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,9.506860806141049e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0004509637074079,287.1940612792969,294.1499938964844,282.8265380859375,281.83856201171875,283.1181945800781,282.08642578125,286.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619388729333,1.2999984422279454e-09,0.0009619375923648,-0.0024557732976973,0.0,0.0,0.0,-0.0054621994495391,60.0,-2.6313023567199707,-0.0,-6.308909661356665e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.0,0.0,9.027946362039074e-05,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,9.506873175268991e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,7.021749479463324e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,9.506860806141049e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,0.0004509637074079,287.1940612792969,294.1499938964844,282.8265380859375,281.83856201171875,283.1181945800781,282.08642578125,286.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619388729333,1.2999984422279454e-09,0.0009619375923648,-0.0024557732976973,0.0,0.0,0.0,-0.0054621994495391,60.0,-2.6313023567199707,-0.0,-6.308909661356665e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,9.010993380798028e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,9.489020885666832e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,7.00856326147914e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,9.489008516538888e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0004501168732531,287.1781921386719,294.1499938964844,282.90045166015625,281.9020690917969,283.1108093261719,282.1017150878906,286.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824004955589,1.1451465331546722e-09,0.0009823993314057,-0.0020282061304897,0.0,0.0,0.0,-0.0054949298501014,60.0,-2.7745842933654785,-0.0,-6.285235087943877e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,9.010993380798028e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,9.489020885666832e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2580871582031,0.0,0.0,7.00856326147914e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,9.489008516538888e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0004501168732531,287.1781921386719,294.1499938964844,282.90045166015625,281.9020690917969,283.1108093261719,282.1017150878906,286.7471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824004955589,1.1451465331546722e-09,0.0009823993314057,-0.0020282061304897,0.0,0.0,0.0,-0.0054949298501014,60.0,-2.7745842933654785,-0.0,-6.285235087943877e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.00451559573412e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,9.482198947807774e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,7.003524660831317e-05,297.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,9.48218657867983e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.0004497932968661,287.1754150390625,294.1499938964844,282.9765930175781,281.9672546386719,283.1078491210937,282.11456298828125,286.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007633941131643,8.678807117412644e-10,0.0007633932400494,-0.0015182783827185,0.0,0.0,0.0,-0.0042685382068157,60.0,-2.350135564804077,-0.0,-6.276198405430479e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523193359375,0.0,0.0,9.00451559573412e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530517578125,0.0,0.0,9.482198947807774e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,7.003524660831317e-05,297.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,9.48218657867983e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,0.0004497932968661,287.1754150390625,294.1499938964844,282.9765930175781,281.9672546386719,283.1078491210937,282.11456298828125,286.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007633941131643,8.678807117412644e-10,0.0007633932400494,-0.0015182783827185,0.0,0.0,0.0,-0.0042685382068157,60.0,-2.350135564804077,-0.0,-6.276198405430479e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,4.1895578760886565e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,4.411811096360907e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,3.258550714235753e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,4.411805275594816e-05,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,0.0002092766808345,287.174072265625,294.1499938964844,283.0549011230469,282.03399658203125,283.1075134277344,282.12628173828125,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004641287086997,5.389240720354849e-10,0.0004641281848307,-0.0009527122601866,0.0,0.0,0.0,-0.0025947866961359,60.0,-1.6377190351486206,-0.0,-1.3586643810015175e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,4.1895578760886565e-05,297.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,4.411811096360907e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,3.258550714235753e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,4.411805275594816e-05,297.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,0.0002092766808345,287.174072265625,294.1499938964844,283.0549011230469,282.03399658203125,283.1075134277344,282.12628173828125,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004641287086997,5.389240720354849e-10,0.0004641281848307,-0.0009527122601866,0.0,0.0,0.0,-0.0025947866961359,60.0,-1.6377190351486206,-0.0,-1.3586643810015175e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,9.015900286613032e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,9.494187543168664e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.273193359375,0.0,0.0,7.012379501247779e-05,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,9.49417517404072e-05,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,0.000450362014817,287.2029724121094,294.1499938964844,283.0948486328125,282.0679626464844,283.11627197265625,282.1480407714844,286.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,2.734433473960962e-05,2.247867586513408e-10,-2.7344558475306258e-05,-0.0006183127989061,0.0,0.0,0.0,-2.7546630008146167e-06,60.0,-1.315030813217163,-0.0,-6.292075482861037e-08,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,3.5504952393239364e-05,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,3.73884649889078e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,2.761501309578307e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,3.738841769518331e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713623046875,0.0,0.0,0.0001773542462615,287.2027587890625,294.1499938964844,283.1353454589844,282.102294921875,283.117431640625,282.1553649902344,286.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003783357678912,4.4230005769030356e-10,0.0003783353022299,-0.000784479023423,0.0,0.0,0.0,-0.0021170785184949,60.0,-1.1057614088058472,-0.0,-9.757838093094053e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,3.499607919366099e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,3.68525979865808e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,2.721922282944433e-05,297.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,3.685255069285631e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,0.0001748123322613,287.20623779296875,294.1499938964844,283.21783447265625,282.1720275878906,283.1200561523437,282.1697082519531,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003749544848687,4.3792330872705055e-10,0.0003749540483113,-0.0007763538160361,0.0,0.0,0.0,-0.0020978841930627,60.0,-0.946974754333496,-0.0,-9.480134011141672e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,3.499607919366099e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,3.68525979865808e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,2.721922282944433e-05,297.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,3.685255069285631e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,0.0001748123322613,287.20623779296875,294.1499938964844,283.21783447265625,282.1720275878906,283.1200561523437,282.1697082519531,286.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003749544848687,4.3792330872705055e-10,0.0003749540483113,-0.0007763538160361,0.0,0.0,0.0,-0.0020978841930627,60.0,-0.946974754333496,-0.0,-9.480134011141672e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,1.5043900930322708e-05,297.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,1.5841969798202626e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,1.170083305623848e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,1.5841949789319187e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.514725439250469e-05,287.2323608398437,294.1499938964844,283.3023986816406,282.2431640625,283.1304931640625,282.1963195800781,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004223338037263,4.393352071030421e-10,0.0004223333671689,-0.0007326863124035,0.0,0.0,0.0,-0.0023281665053218,60.0,-0.7116888761520386,-0.0,-1.7518481110201372e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,1.5043900930322708e-05,297.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,1.5841969798202626e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,1.170083305623848e-05,297.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,1.5841949789319187e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,7.514725439250469e-05,287.2323608398437,294.1499938964844,283.3023986816406,282.2431640625,283.1304931640625,282.1963195800781,286.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004223338037263,4.393352071030421e-10,0.0004223333671689,-0.0007326863124035,0.0,0.0,0.0,-0.0023281665053218,60.0,-0.7116888761520386,-0.0,-1.7518481110201372e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,2.3284264898393303e-05,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,2.451947875670157e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,1.811001493479125e-05,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,2.451944783388172e-05,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0001163095075753,287.308837890625,294.1499938964844,283.3889465332031,282.315673828125,283.16168212890625,282.23638916015625,286.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002480993862263,2.9004784685149327e-10,0.000248099095188,-0.0005144416354596,0.0,0.0,0.0,-0.0013883068459108,60.0,-0.6081098318099976,-0.0,-4.196627045871537e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,2.3284264898393303e-05,297.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,2.451947875670157e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,1.811001493479125e-05,297.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,2.451944783388172e-05,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0001163095075753,287.308837890625,294.1499938964844,283.3889465332031,282.315673828125,283.16168212890625,282.23638916015625,286.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002480993862263,2.9004784685149327e-10,0.000248099095188,-0.0005144416354596,0.0,0.0,0.0,-0.0013883068459108,60.0,-0.6081098318099976,-0.0,-4.196627045871537e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,1.4508645108435305e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,1.527831773273647e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,1.1284521860943642e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,1.5278299542842433e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.24735509720631e-05,287.3120422363281,294.1499938964844,283.4774475097656,282.389404296875,283.1634216308594,282.2450256347656,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001524465187685,1.7866771950814098e-10,0.0001524463441455,-0.000317274214467,0.0,0.0,0.0,-0.0008533428772352,60.0,-0.4493618905544281,-0.0,-1.629404944303303e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,1.4508645108435305e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,1.527831773273647e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,1.1284521860943642e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,1.5278299542842433e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.24735509720631e-05,287.3120422363281,294.1499938964844,283.4774475097656,282.389404296875,283.1634216308594,282.2450256347656,286.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001524465187685,1.7866771950814098e-10,0.0001524463441455,-0.000317274214467,0.0,0.0,0.0,-0.0008533428772352,60.0,-0.4493618905544281,-0.0,-1.629404944303303e-09,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,1.0888586075452622e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,1.146621707448503e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,8.468915439152624e-06,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,1.1466203432064503e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,5.439063897938468e-05,287.31207275390625,294.1499938964844,283.5223999023437,282.4267578125,283.16387939453125,282.247314453125,286.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001160210886155,1.3563768164193135e-10,0.0001160209503723,-0.0002405729173915,0.0,0.0,0.0,-0.0006492267712019,60.0,-0.3572456240653991,-0.0,-9.177370530188963e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,8.200295269489288e-06,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,8.635314770799596e-06,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,6.378018497343874e-06,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,8.635303856863175e-06,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,4.096209522685968e-05,287.3125915527344,294.1499938964844,283.5678405761719,282.4643859863281,283.1641540527344,282.24871826171875,286.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.737582538742572e-05,1.0214932372187846e-10,8.737572352401912e-05,-0.0001811765832826,0.0,0.0,0.0,-0.0004889346892014,60.0,-0.2757557332515716,-0.0,-5.205162412202924e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,5.023714038543403e-06,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,5.2902182687830646e-06,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,3.907339760189643e-06,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,5.290211902320152e-06,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,2.5094443117268384e-05,287.3129272460937,294.1499938964844,283.6600646972656,282.5404968261719,283.16436767578125,282.2500915527344,286.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.352898733690381e-05,6.257957346766929e-11,5.352892549126409e-05,-0.0001109939112211,0.0,0.0,0.0,-0.0002995356335304,60.0,-0.1657884567975998,-0.0,-1.9535525974667678e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,5.023714038543403e-06,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,5.2902182687830646e-06,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,3.907339760189643e-06,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,5.290211902320152e-06,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,2.5094443117268384e-05,287.3129272460937,294.1499938964844,283.6600646972656,282.5404968261719,283.16436767578125,282.2500915527344,286.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-5.352898733690381e-05,6.257957346766929e-11,5.352892549126409e-05,-0.0001109939112211,0.0,0.0,0.0,-0.0002995356335304,60.0,-0.1657884567975998,-0.0,-1.9535525974667678e-10,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,3.5110360840917565e-06,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,3.697294005178264e-06,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,2.730810820139596e-06,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,3.697289457704756e-06,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,1.7538319298182614e-05,287.3130187988281,294.1499938964844,283.7541198730469,282.61767578125,283.1644592285156,282.25067138671875,286.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.741086766240187e-05,4.373625767106759e-11,3.7410824006656185e-05,-7.757260027574375e-05,0.0,0.0,0.0,-0.0002093424409395,60.0,-0.1050358191132545,-0.0,-9.542142770380123e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,3.5110360840917565e-06,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,3.697294005178264e-06,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,2.730810820139596e-06,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,3.697289457704756e-06,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,1.7538319298182614e-05,287.3130187988281,294.1499938964844,283.7541198730469,282.61767578125,283.1644592285156,282.25067138671875,286.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.741086766240187e-05,4.373625767106759e-11,3.7410824006656185e-05,-7.757260027574375e-05,0.0,0.0,0.0,-0.0002093424409395,60.0,-0.1050358191132545,-0.0,-9.542142770380123e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,2.3128054635890294e-06,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,2.435498117847601e-06,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,1.7988518266065512e-06,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,2.43549516198982e-06,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,1.1552920113899743e-05,287.3131408691406,294.1499938964844,283.8499450683594,282.69586181640625,283.1645202636719,282.2510070800781,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.464340832375456e-05,2.8810093199993503e-11,2.46433792199241e-05,-5.10988975293003e-05,0.0,0.0,0.0,-0.0001378987217321,60.0,-0.0670603811740875,-0.0,-4.140506687511092e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,2.3128054635890294e-06,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,2.435498117847601e-06,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,1.7988518266065512e-06,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,2.43549516198982e-06,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,1.1552920113899743e-05,287.3131408691406,294.1499938964844,283.8499450683594,282.69586181640625,283.1645202636719,282.2510070800781,286.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.464340832375456e-05,2.8810093199993503e-11,2.46433792199241e-05,-5.10988975293003e-05,0.0,0.0,0.0,-0.0001378987217321,60.0,-0.0670603811740875,-0.0,-4.140506687511092e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
