time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117180,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,1.2256566606083652e-06,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,1.2906768915854627e-06,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.532901685815888e-07,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,1.2906752999697346e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,6.122397280705627e-06,287.31317138671875,294.1499938964844,283.947509765625,282.7749938964844,283.16455078125,282.2510986328125,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.305979458265938e-05,1.5267889383330235e-11,1.3059779121249449e-05,-2.7079808205598965e-05,0.0,0.0,0.0,-7.307952910196036e-05,60.0,-0.0392832569777965,-0.0,-1.162821228195554e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,1.2256566606083652e-06,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,1.2906768915854627e-06,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.532901685815888e-07,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,1.2906752999697346e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,6.122397280705627e-06,287.31317138671875,294.1499938964844,283.947509765625,282.7749938964844,283.16455078125,282.2510986328125,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.305979458265938e-05,1.5267889383330235e-11,1.3059779121249449e-05,-2.7079808205598965e-05,0.0,0.0,0.0,-7.307952910196036e-05,60.0,-0.0392832569777965,-0.0,-1.162821228195554e-11,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.72822204453405e-07,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,8.138198381857364e-07,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,6.010849915583094e-07,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,8.13818815004197e-07,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,3.86039937438909e-06,287.3132019042969,294.1499938964844,283.9969177246094,282.8149108886719,283.16455078125,282.2510986328125,286.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.234901542891748e-06,9.627174925308513e-12,8.234891538450029e-06,-1.707515366433654e-05,0.0,0.0,0.0,-4.608053131960333e-05,60.0,-0.0279147364199161,-0.0,-4.623112222906789e-12,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,4.7539882075398054e-07,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,5.006183982914081e-07,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,3.697552983794594e-07,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,5.006177730138006e-07,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,2.374711129959905e-06,287.3132019042969,294.1499938964844,284.0467224121094,282.8550109863281,283.16455078125,282.2510986328125,286.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.065739969722927e-06,5.922216710085859e-12,5.065734058007365e-06,-1.0503827979846392e-05,0.0,0.0,0.0,-2.834666520357132e-05,60.0,-0.0195119194686412,-0.0,-1.749409644924427e-12,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,2.135557366500507e-07,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,2.24884715294138e-07,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,1.6609919839538636e-07,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,2.248844310770437e-07,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,1.066753043232893e-06,287.3132019042969,294.1499938964844,284.1029968261719,282.9001770019531,283.16455078125,282.2510986328125,286.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.275604174428736e-06,2.66032508522418e-12,2.275601673318306e-06,-4.718470790976426e-06,0.0,0.0,0.0,-1.2733726180158556e-05,60.0,-0.011659849435091,-0.0,-3.530187481313313e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,1.1784141662474212e-07,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,1.24092821351951e-07,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.165459857740645e-08,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,1.2409266503254912e-07,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,5.886411713618145e-07,287.3132019042969,294.1499938964844,284.1475524902344,282.93585205078125,283.16455078125,282.2510986328125,286.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.255713186765206e-06,1.467998357422562e-12,1.2557117088363157e-06,-2.603712573545636e-06,0.0,0.0,0.0,-7.026654202491045e-06,60.0,-0.0080723688006401,-0.0,-1.0749077815992369e-13,0.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515625,0.0,0.050000000745058,1.0763700153404445e-08,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.050000000745058,1.1334706506715976e-08,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.355712890625,0.0,0.050000000745058,8.371781490268404e-09,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.347412109375,0.0,0.050000000745058,1.1334692295861261e-08,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.050000000745058,5.3766807894817254e-08,287.3132019042969,291.1499938964844,284.25,283.0174255371094,283.16455078125,282.2510986328125,286.72235107421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1471233563042917e-07,1.3412427906592944e-13,1.1471220773273673e-07,-2.3784762959166986e-07,0.0,0.0,0.0,-6.419140845537186e-07,60.0,-0.0028149953577667,-0.0,-8.96805873784384e-16,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515625,0.0,0.050000000745058,1.0763700153404445e-08,297.66143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.050000000745058,1.1334706506715976e-08,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.355712890625,0.0,0.050000000745058,8.371781490268404e-09,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.347412109375,0.0,0.050000000745058,1.1334692295861261e-08,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.050000000745058,5.3766807894817254e-08,287.3132019042969,291.1499938964844,284.25,283.0174255371094,283.16455078125,282.2510986328125,286.72235107421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1471233563042917e-07,1.3412427906592944e-13,1.1471220773273673e-07,-2.3784762959166986e-07,0.0,0.0,0.0,-6.419140845537186e-07,60.0,-0.0028149953577667,-0.0,-8.96805873784384e-16,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.6387615203857422,0.050000000745058,0.0408304780721664,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.6387615203857422,0.050000000745058,0.0429964698851108,297.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505310058594,0.6387615203857422,0.050000000745058,0.0317570492625236,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.6387615203857422,0.050000000745058,0.0429964587092399,297.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498291015625,0.6387615203857422,0.050000000745058,0.2039566189050674,286.88543701171875,291.1499938964844,284.3018493652344,283.05841064453125,292.1761779785156,294.2823486328125,286.8117980957031,1.0,0.1097079068422317,0.0114728650078177,0.0114728650078177,1.0,1.0,-0.4346451163291931,8.756024385547789e-07,0.4346442520618438,-0.1456288695335388,0.0,0.0,0.0,10.196944236755373,60.0,796.8681030273438,-0.0,12.275697708129885,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1548156738281,0.635739803314209,0.050000000745058,0.0452175922691822,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15478515625,0.635739803314209,0.050000000745058,0.0476163029670715,297.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1548767089844,0.635739803314209,0.050000000745058,0.0351692400872707,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15478515625,0.635739803314209,0.050000000745058,0.0476163029670715,297.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1548156738281,0.635739803314209,0.050000000745058,0.2258712351322174,287.20513916015625,291.1499938964844,284.35418701171875,283.0994873046875,293.4256286621094,297.66119384765625,287.6387634277344,1.0,0.1210913136601448,0.0229457300156354,0.0229457300156354,1.0,1.0,-0.4818049371242523,3.6295302834332688e-06,0.481801301240921,-0.1575344055891037,0.0,0.0,0.0,12.503984451293944,60.0,1668.245361328125,-0.0,16.67444610595703,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122436523437,0.5738651752471924,0.050000000745058,0.0456643067300319,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122436523437,0.5738651752471924,0.050000000745058,0.0480867139995098,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122436523437,0.5738651752471924,0.050000000745058,0.035516683012247,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122436523437,0.5738651752471924,0.050000000745058,0.0480867139995098,297.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122436523437,0.5738651752471924,0.050000000745058,0.2281026691198349,288.67193603515625,291.1499938964844,284.4602355957031,283.1817932128906,293.4491882324219,297.80474853515625,288.9424743652344,1.0,0.1406011581420898,0.0458914600312709,0.0458914600312709,1.0,1.0,-0.4865641891956329,3.823737279162742e-05,0.4865259528160095,-0.1586523652076721,0.0,0.0,0.0,20.01499938964844,60.0,1640.0498046875,-0.0,23.1829891204834,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122436523437,0.5738651752471924,0.050000000745058,0.0456643067300319,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122436523437,0.5738651752471924,0.050000000745058,0.0480867139995098,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122436523437,0.5738651752471924,0.050000000745058,0.035516683012247,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122436523437,0.5738651752471924,0.050000000745058,0.0480867139995098,297.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6122436523437,0.5738651752471924,0.050000000745058,0.2281026691198349,288.67193603515625,291.1499938964844,284.4602355957031,283.1817932128906,293.4491882324219,297.80474853515625,288.9424743652344,1.0,0.1406011581420898,0.0458914600312709,0.0458914600312709,1.0,1.0,-0.4865641891956329,3.823737279162742e-05,0.4865259528160095,-0.1586523652076721,0.0,0.0,0.0,20.01499938964844,60.0,1640.0498046875,-0.0,23.1829891204834,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278381347656,0.5515724420547485,0.050000000745058,0.0458015166223049,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278381347656,0.5515724420547485,0.050000000745058,0.0482311993837356,297.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278381347656,0.5515724420547485,0.050000000745058,0.0356234014034271,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278381347656,0.5515724420547485,0.050000000745058,0.0482311993837356,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278381347656,0.5515724420547485,0.050000000745058,0.2287880480289459,289.1762390136719,291.1499938964844,284.513916015625,283.2229919433594,293.4515380859375,297.7776794433594,289.409423828125,1.0,0.1490075886249542,0.0573643259704113,0.0573643259704113,1.0,1.0,-0.4880262315273285,0.0001078984932973,0.4879183173179626,-0.1589450240135193,0.0,0.0,0.0,23.681509017944336,60.0,1490.205078125,-0.0,26.335691452026367,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5802917480469,0.5343340635299683,0.050000000745058,0.0459328889846801,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5802917480469,0.5343340635299683,0.050000000745058,0.0483695454895496,297.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5802917480469,0.5343340635299683,0.050000000745058,0.0357255786657333,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5802917480469,0.5343340635299683,0.050000000745058,0.0483695454895496,297.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5802917480469,0.5343340635299683,0.050000000745058,0.2294442951679229,289.62353515625,291.1499938964844,284.5679931640625,283.26416015625,293.45513916015625,297.755615234375,289.83660888671875,1.0,0.1565737575292587,0.2458914667367935,0.2458914667367935,0.9973307847976683,1.0,-0.4894257187843323,0.0331851653754711,0.456240564584732,-0.126342698931694,0.0,0.0,0.0,27.200702667236328,60.0,1344.1026611328125,-0.0,29.36780166625977,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3751220703125,0.510850727558136,0.050000000745058,0.0461728610098362,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3751220703125,0.510850727558136,0.050000000745058,0.0486222431063652,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3751220703125,0.510850727558136,0.050000000745058,0.0359122231602668,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3751220703125,0.510850727558136,0.050000000745058,0.0486222431063652,297.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3751220703125,0.510850727558136,0.050000000745058,0.2306429892778396,290.4112548828125,291.1499938964844,284.67730712890625,283.34649658203125,292.9953308105469,297.72540283203125,290.586181640625,1.0,0.1693926155567169,0.6229457259178162,0.6229457259178162,0.99199241399765,1.0,-0.491983562707901,0.1898971945047378,0.3020863831043243,0.0291599035263061,0.0,0.0,0.0,33.6415901184082,60.0,1030.9581298828125,-0.0,34.9312744140625,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3751220703125,0.510850727558136,0.050000000745058,0.0461728610098362,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3751220703125,0.510850727558136,0.050000000745058,0.0486222431063652,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3751220703125,0.510850727558136,0.050000000745058,0.0359122231602668,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3751220703125,0.510850727558136,0.050000000745058,0.0486222431063652,297.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3751220703125,0.510850727558136,0.050000000745058,0.2306429892778396,290.4112548828125,291.1499938964844,284.67730712890625,283.34649658203125,292.9953308105469,297.72540283203125,290.586181640625,1.0,0.1693926155567169,0.6229457259178162,0.6229457259178162,0.99199241399765,1.0,-0.491983562707901,0.1898971945047378,0.3020863831043243,0.0291599035263061,0.0,0.0,0.0,33.6415901184082,60.0,1030.9581298828125,-0.0,34.9312744140625,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.4964604675769806,0.050000000745058,0.0463766753673553,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.4964604675769806,0.050000000745058,0.048836875706911,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.4964604675769806,0.050000000745058,0.0360707491636276,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.4964604675769806,0.050000000745058,0.048836875706911,297.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.4964604675769806,0.050000000745058,0.2316611111164093,290.8627624511719,291.1499938964844,284.7879943847656,283.4286499023437,291.9700622558594,297.708740234375,290.9203186035156,1.0,0.1795461475849151,1.0,1.0,0.9866540431976318,1.0,-0.4941553175449371,0.2201484143733978,0.2740069031715393,0.0587776564061641,0.0,0.0,0.0,39.098758697509766,60.0,467.7635192871094,-0.0,39.72314834594727,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.4964604675769806,0.050000000745058,0.0463766753673553,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.4964604675769806,0.050000000745058,0.048836875706911,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.4964604675769806,0.050000000745058,0.0360707491636276,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.4964604675769806,0.050000000745058,0.048836875706911,297.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492126464844,0.4964604675769806,0.050000000745058,0.2316611111164093,290.8627624511719,291.1499938964844,284.7879943847656,283.4286499023437,291.9700622558594,297.708740234375,290.9203186035156,1.0,0.1795461475849151,1.0,1.0,0.9866540431976318,1.0,-0.4941553175449371,0.2201484143733978,0.2740069031715393,0.0587776564061641,0.0,0.0,0.0,39.098758697509766,60.0,467.7635192871094,-0.0,39.72314834594727,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.486678272485733,0.050000000745058,0.0465452894568443,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.486678272485733,0.050000000745058,0.0490144304931163,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.486678272485733,0.050000000745058,0.0362018905580043,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.486678272485733,0.050000000745058,0.0490144304931163,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.486678272485733,0.050000000745058,0.2325033545494079,291.10418701171875,290.6499938964844,284.8999328613281,283.510498046875,291.99200439453125,297.69921875,291.16650390625,1.0,0.1875059157609939,1.0,1.0,0.9874939918518066,1.0,-0.4959520399570465,0.2210414558649063,0.2749105989933014,0.0592339821159839,0.0,0.0,0.0,43.61014175415039,48.0,320.23016357421875,-0.0,43.72307205200195,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.486678272485733,0.050000000745058,0.0465452894568443,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.486678272485733,0.050000000745058,0.0490144304931163,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.486678272485733,0.050000000745058,0.0362018905580043,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.486678272485733,0.050000000745058,0.0490144304931163,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.486678272485733,0.050000000745058,0.2325033545494079,291.10418701171875,290.6499938964844,284.8999328613281,283.510498046875,291.99200439453125,297.69921875,291.16650390625,1.0,0.1875059157609939,1.0,1.0,0.9874939918518066,1.0,-0.4959520399570465,0.2210414558649063,0.2749105989933014,0.0592339821159839,0.0,0.0,0.0,43.61014175415039,48.0,320.23016357421875,-0.0,43.72307205200195,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.4843816757202148,0.050000000745058,0.046587411314249,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.4843816757202148,0.050000000745058,0.0490587875247001,297.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.4843816757202148,0.050000000745058,0.0362346544861793,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.4843816757202148,0.050000000745058,0.0490587875247001,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.4843816757202148,0.050000000745058,0.2327137738466262,291.3373413085937,290.1499938964844,285.012939453125,283.5918884277344,292.0404052734375,297.69451904296875,291.38836669921875,1.0,0.1889523267745971,1.0,1.0,0.9883339405059814,1.0,-0.4964012503623962,0.2212184369564056,0.2751828134059906,0.0593070425093174,0.0,0.0,0.0,44.73725891113281,36.0,250.0235748291016,-0.0,44.72681427001953,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.4843816757202148,0.050000000745058,0.046587411314249,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.4843816757202148,0.050000000745058,0.0490587875247001,297.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.4843816757202148,0.050000000745058,0.0362346544861793,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.4843816757202148,0.050000000745058,0.0490587875247001,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.4843816757202148,0.050000000745058,0.2327137738466262,291.3373413085937,290.1499938964844,285.012939453125,283.5918884277344,292.0404052734375,297.69451904296875,291.38836669921875,1.0,0.1889523267745971,1.0,1.0,0.9883339405059814,1.0,-0.4964012503623962,0.2212184369564056,0.2751828134059906,0.0593070425093174,0.0,0.0,0.0,44.73725891113281,36.0,250.0235748291016,-0.0,44.72681427001953,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.4856236279010772,0.050000000745058,0.0465645603835582,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.4856236279010772,0.050000000745058,0.0490347221493721,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.4856236279010772,0.050000000745058,0.036216877400875,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.4856236279010772,0.050000000745058,0.0490347221493721,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4261169433594,0.4856236279010772,0.050000000745058,0.2325996160507202,291.4353942871094,290.1499938964844,285.0697937011719,283.63238525390625,292.0652770996094,297.6935729980469,291.4805603027344,1.0,0.1877398639917373,1.0,1.0,0.9887539148330688,1.0,-0.4961577951908111,0.2211081385612487,0.2750496566295624,0.0592574141919612,0.0,0.0,0.0,44.12580871582031,36.0,223.05995178222656,-0.0,44.18207550048828,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.4881418645381927,0.050000000745058,0.0465188063681125,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.4881418645381927,0.050000000745058,0.048986542969942,297.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.4881418645381927,0.050000000745058,0.0361812934279441,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.4881418645381927,0.050000000745058,0.048986542969942,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5142517089844,0.4881418645381927,0.050000000745058,0.2323710769414901,291.5224914550781,289.6499938964844,285.1268615722656,283.6727294921875,292.0898742675781,297.6932983398437,291.56268310546875,1.0,0.185460016131401,1.0,1.0,0.9869068264961244,1.0,-0.4956704974174499,0.2209257334470749,0.2747447788715362,0.0591946467757225,0.0,0.0,0.0,42.901737213134766,25.0,200.04788208007807,-0.0,43.09312438964844,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61297607421875,0.4929172098636627,0.050000000745058,0.0464352294802665,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.61297607421875,0.4929172098636627,0.050000000745058,0.0488985292613506,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61297607421875,0.4929172098636627,0.050000000745058,0.036116287112236,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61297607421875,0.4929172098636627,0.050000000745058,0.0488985292613506,297.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61297607421875,0.4929172098636627,0.050000000745058,0.2319535762071609,291.6201477050781,289.6499938964844,285.2001953125,283.7240905761719,292.1214294433594,297.6937561035156,291.6550598144531,1.0,0.1813472062349319,1.0,1.0,0.9845425486564636,1.0,-0.4947798550128937,0.2205820083618164,0.2741978466510772,0.0590686798095703,0.0,0.0,0.0,40.66552734375,25.0,175.53396606445312,-0.0,41.10909271240234,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629638671875,0.4963773787021637,0.050000000745058,0.0463780090212821,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629638671875,0.4963773787021637,0.050000000745058,0.0488382764160633,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629638671875,0.4963773787021637,0.050000000745058,0.0360717847943306,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629638671875,0.4963773787021637,0.050000000745058,0.0488382764160633,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629638671875,0.4963773787021637,0.050000000745058,0.2316677719354629,291.6695861816406,289.1499938964844,285.2415466308594,283.7528381347656,292.13934326171875,297.6943359375,291.7019958496094,1.0,0.1784929484128952,1.0,1.0,0.98321270942688,1.0,-0.4941705763339996,0.2203427404165268,0.2738278210163116,0.0589784421026706,0.0,0.0,0.0,39.13465881347656,25.0,163.77757263183594,-0.0,39.75485610961914,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78387451171875,0.503818154335022,0.050000000745058,0.0462657660245895,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.78387451171875,0.503818154335022,0.050000000745058,0.0487200804054737,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78387451171875,0.503818154335022,0.050000000745058,0.0359844863414764,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.78387451171875,0.503818154335022,0.050000000745058,0.0487200804054737,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78387451171875,0.503818154335022,0.050000000745058,0.231107085943222,291.7893371582031,288.6499938964844,285.3568725585937,283.8321228027344,292.1899108886719,297.6968078613281,291.8163146972656,1.0,0.1731137633323669,1.0,1.0,0.9795185327529908,1.0,-0.4929739236831665,0.2198911607265472,0.2730827629566192,0.0588166862726211,0.0,0.0,0.0,36.13148498535156,25.0,137.9522247314453,-0.0,37.1075553894043,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.78387451171875,0.503818154335022,0.050000000745058,0.0462657660245895,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.78387451171875,0.503818154335022,0.050000000745058,0.0487200804054737,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78387451171875,0.503818154335022,0.050000000745058,0.0359844863414764,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.78387451171875,0.503818154335022,0.050000000745058,0.0487200804054737,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78387451171875,0.503818154335022,0.050000000745058,0.231107085943222,291.7893371582031,288.6499938964844,285.3568725585937,283.8321228027344,292.1899108886719,297.6968078613281,291.8163146972656,1.0,0.1731137633323669,1.0,1.0,0.9795185327529908,1.0,-0.4929739236831665,0.2198911607265472,0.2730827629566192,0.0588166862726211,0.0,0.0,0.0,36.13148498535156,25.0,137.9522247314453,-0.0,37.1075553894043,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848571777344,0.5102014541625977,0.050000000745058,0.0461809374392032,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848571777344,0.5102014541625977,0.050000000745058,0.0486307516694068,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848571777344,0.5102014541625977,0.050000000745058,0.0359185077250003,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848571777344,0.5102014541625977,0.050000000745058,0.0486307516694068,297.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848571777344,0.5102014541625977,0.050000000745058,0.2306833416223526,291.8894348144531,288.1499938964844,285.4726257324219,283.9104309082031,292.2270812988281,297.7001037597656,291.9118957519531,1.0,0.1688124388456344,1.0,1.0,0.9390069842338562,1.0,-0.4920699894428253,0.2202257066965103,0.2718442678451538,0.0593691244721412,0.0,0.0,0.0,33.86192321777344,25.0,116.74105072021484,-0.0,35.115318298339844,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848571777344,0.5102014541625977,0.050000000745058,0.0461809374392032,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848571777344,0.5102014541625977,0.050000000745058,0.0486307516694068,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848571777344,0.5102014541625977,0.050000000745058,0.0359185077250003,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848571777344,0.5102014541625977,0.050000000745058,0.0486307516694068,297.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8848571777344,0.5102014541625977,0.050000000745058,0.2306833416223526,291.8894348144531,288.1499938964844,285.4726257324219,283.9104309082031,292.2270812988281,297.7001037597656,291.9118957519531,1.0,0.1688124388456344,1.0,1.0,0.9390069842338562,1.0,-0.4920699894428253,0.2202257066965103,0.2718442678451538,0.0593691244721412,0.0,0.0,0.0,33.86192321777344,25.0,116.74105072021484,-0.0,35.115318298339844,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.5157622694969177,0.050000000745058,0.0461146794259548,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.5157622694969177,0.050000000745058,0.0485609769821167,297.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.5157622694969177,0.050000000745058,0.0358669720590114,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.5157622694969177,0.050000000745058,0.0485609769821167,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.5157622694969177,0.050000000745058,0.230352371931076,291.97216796875,287.6499938964844,285.5886535644531,283.9876708984375,292.2566223144531,297.703857421875,291.99078369140625,1.0,0.165368303656578,1.0,1.0,0.8984954357147217,1.0,-0.4913639426231384,0.2209295779466629,0.2704343497753143,0.0602418668568134,0.0,0.0,0.0,32.089324951171875,25.0,98.2383270263672,-0.0,33.5643310546875,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.5157622694969177,0.050000000745058,0.0461146794259548,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.5157622694969177,0.050000000745058,0.0485609769821167,297.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.5157622694969177,0.050000000745058,0.0358669720590114,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.5157622694969177,0.050000000745058,0.0485609769821167,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9683837890625,0.5157622694969177,0.050000000745058,0.230352371931076,291.97216796875,287.6499938964844,285.5886535644531,283.9876708984375,292.2566223144531,297.703857421875,291.99078369140625,1.0,0.165368303656578,1.0,1.0,0.8984954357147217,1.0,-0.4913639426231384,0.2209295779466629,0.2704343497753143,0.0602418668568134,0.0,0.0,0.0,32.089324951171875,25.0,98.2383270263672,-0.0,33.5643310546875,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01239013671875,0.7491350769996643,0.1511406004428863,0.119185023009777,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00518798828125,0.534028947353363,0.050000000745058,0.0483720153570175,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00518798828125,0.534028947353363,0.050000000745058,0.0357274040579795,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00518798828125,0.534028947353363,0.050000000745058,0.0483720153570175,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00518798828125,0.534028947353363,0.050000000745058,0.2294560223817825,292.0099792480469,287.6499938964844,285.6467590332031,284.0258483886719,292.29962158203125,297.7062683105469,292.029541015625,1.0,0.165039449930191,1.0,1.0,0.8782396912574768,1.0,-0.577309250831604,0.2583729326725006,0.3189363181591034,0.0779081284999847,0.0,0.0,0.0,28.09285545349121,25.0,100.28990173339844,-0.0,38.523197174072266,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06317138671875,0.8111463189125061,0.1505459547042846,0.1355832070112228,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.052001953125,0.5575127601623535,0.050000000745058,0.0481888838112354,297.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0617980957031,0.7734042406082153,0.1434922516345977,0.0916910022497177,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.052001953125,0.5575127601623535,0.050000000745058,0.0481888838112354,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.052001953125,0.5575127601623535,0.050000000745058,0.2285873144865036,292.0599365234375,287.1499938964844,285.7048645019531,284.0636901855469,292.2972106933594,297.7087707519531,292.0801696777344,1.0,0.1657103598117828,1.0,1.0,0.7971044182777405,1.0,-0.6626917719841003,0.2994773685932159,0.363214373588562,0.1017404347658157,0.0,0.0,0.0,24.324481964111328,25.0,106.66887664794922,-0.0,43.95264053344727,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1078796386719,0.8159524202346802,0.1512213498353958,0.1362847834825515,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009826660156,0.560470461845398,0.050000000745058,0.0481689386069774,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10772705078125,0.8021477460861206,0.1436142176389694,0.1006810590624809,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009826660156,0.560470461845398,0.050000000745058,0.0481689386069774,297.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1009826660156,0.560470461845398,0.050000000745058,0.2284927070140838,292.1064147949219,287.1499938964844,285.7698974609375,284.10565185546875,292.14666748046875,297.710205078125,292.1129455566406,1.0,0.1660697907209396,1.0,1.0,0.7062742114067078,1.0,-0.6741905212402344,0.3162871599197387,0.3579033613204956,0.1164345890283584,0.0,0.0,0.0,23.948287963867188,25.0,60.56745147705078,-0.0,44.87261199951172,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
