time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119280,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.10577392578125,0.8176251649856567,0.152587741613388,0.1371747255325317,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1075134277344,0.560460090637207,0.050000000745058,0.0481689907610416,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1058654785156,0.8034475445747375,0.1442558765411377,0.1011629328131675,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1075134277344,0.560460090637207,0.050000000745058,0.0481689907610416,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1075134277344,0.560460090637207,0.050000000745058,0.2284929454326629,292.1066589355469,286.6499938964844,285.821044921875,284.1383361816406,291.88006591796875,297.7107849121094,292.0967102050781,1.0,0.1662876605987548,1.0,1.0,0.6348338723182678,1.0,-0.6758360862731934,0.3353866040706634,0.3404494822025299,0.1351505368947982,0.0,0.0,0.0,23.96982955932617,25.0,-24.316286087036133,-0.0,45.09636688232422,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9176940917969,0.8747538924217224,0.1586448848247528,0.0890036150813102,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94757080078125,0.7013371586799622,0.050000000745058,0.0476321950554847,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91766357421875,0.8747538924217224,0.1479680836200714,0.0692250281572341,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94757080078125,0.7013371586799622,0.050000000745058,0.0476321950554847,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120788574219,0.9602717757225036,0.1357073932886123,0.5747759342193604,291.9060974121094,286.6499938964844,285.9181213378906,284.19970703125,290.7901611328125,297.69561767578125,291.832275390625,1.0,0.1713713407516479,1.0,1.0,0.4990411698818207,1.0,-0.9004068970680237,0.5359387397766113,0.3644681274890899,0.2967868745326996,0.0,0.0,0.0,13.127246856689451,25.0,-444.6171875,-0.0,67.9918212890625,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8252868652344,0.8701061606407166,0.1607252061367035,0.0861016362905502,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638610839844,0.705605685710907,0.050000000745058,0.047625083476305,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.82525634765625,0.8701061606407166,0.1493723094463348,0.0669679418206214,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638610839844,0.705605685710907,0.050000000745058,0.047625083476305,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8157958984375,0.968710720539093,0.1357633918523788,0.5796805620193481,291.8091125488281,286.1499938964844,285.9371337890625,284.21160888671875,290.46368408203125,297.6846618652344,291.7208251953125,1.0,0.1723632961511612,1.0,1.0,0.4723831713199615,1.0,-0.909956991672516,0.5684297680854797,0.3415272235870361,0.3258760273456573,0.0,0.0,0.0,13.055354118347168,45.0,-569.0827026367188,-0.0,68.8348388671875,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.874239444732666,0.1654702723026275,0.0886784791946411,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.7018082737922668,0.050000000745058,0.0476310811936855,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.874239444732666,0.1526253372430801,0.068972148001194,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.7018082737922668,0.050000000745058,0.0476310811936855,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4005126953125,0.9617300629615784,0.136023461818695,0.5761889815330505,291.38824462890625,286.1499938964844,285.9953918457031,284.24786376953125,289.1814880371094,297.6526184082031,291.24383544921875,1.0,0.178717091679573,1.0,1.0,0.3772914707660675,1.0,-0.94874906539917,0.7024880051612854,0.2462610304355621,0.4448923766613006,0.0,0.0,0.0,13.62570095062256,45.0,-1043.8211669921875,-0.0,74.0167007446289,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7681884765625,0.8744016289710999,0.1692374646663665,0.0887800902128219,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.7016596794128418,0.050000000745058,0.0476309955120086,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7681884765625,0.8744016289710999,0.1553139388561248,0.0690511837601661,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.7016596794128418,0.050000000745058,0.0476309955120086,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.9655446410179138,0.1354924291372299,0.5832671523094177,290.72674560546875,286.1499938964844,286.0527038574219,284.2831726074219,287.959228515625,297.6163330078125,290.53765869140625,1.0,0.1872316598892212,1.0,1.0,0.2835380136966705,1.0,-1.0036954879760742,0.8487555384635925,0.1549400240182876,0.5814393758773804,0.0,0.0,0.0,14.434158325195312,65.0,-1550.370361328125,-0.0,82.22384643554688,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1517333984375,0.9228313565254213,0.1706103235483169,0.1231987252831459,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121643066406,0.659994900226593,0.050000000745058,0.0477158315479755,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1362609863281,0.9687181115150452,0.1545027196407318,0.1092867478728294,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121643066406,0.659994900226593,0.050000000745058,0.0477158315479755,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15045166015625,0.9128944277763368,0.1317651122808456,0.5982836484909058,289.13214111328125,286.1499938964844,286.1679077148437,284.3530578613281,286.34100341796875,297.6270751953125,288.9626770019531,1.0,0.2101407796144485,1.0,1.0,0.0945126712322235,1.0,-1.121990442276001,1.1122435331344604,0.0097469221800565,0.8203772306442261,0.0,0.0,0.0,18.40052032470703,85.0,-1998.404052734375,-0.0,114.59097290039062,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1517333984375,0.9228313565254213,0.1706103235483169,0.1231987252831459,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121643066406,0.659994900226593,0.050000000745058,0.0477158315479755,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1362609863281,0.9687181115150452,0.1545027196407318,0.1092867478728294,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121643066406,0.659994900226593,0.050000000745058,0.0477158315479755,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15045166015625,0.9128944277763368,0.1317651122808456,0.5982836484909058,289.13214111328125,286.1499938964844,286.1679077148437,284.3530578613281,286.34100341796875,297.6270751953125,288.9626770019531,1.0,0.2101407796144485,1.0,1.0,0.0945126712322235,1.0,-1.121990442276001,1.1122435331344604,0.0097469221800565,0.8203772306442261,0.0,0.0,0.0,18.40052032470703,85.0,-1998.404052734375,-0.0,114.59097290039062,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013366699219,0.8667768239974976,0.1645586341619491,0.151128888130188,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542907714844,0.5799131393432617,0.050000000745058,0.0480488240718841,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40008544921875,0.8412960767745972,0.1507981270551681,0.1072304248809814,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5542907714844,0.5799131393432617,0.050000000745058,0.0480488240718841,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.800490140914917,0.1292598843574524,0.5895922780036926,288.3947448730469,286.1499938964844,286.2252502441406,284.3873596191406,286.219482421875,297.5641784667969,288.27081298828125,1.0,0.2224659621715545,1.0,1.0,0.0,1.0,-1.114133358001709,1.1141310930252075,2.299101197422715e-06,0.8238192200660706,0.0,0.0,0.0,26.71700096130371,85.0,-1856.025146484375,-0.0,131.70462036132812,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9428405761719,0.802074670791626,0.1596491932868957,0.1466005891561508,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03778076171875,0.5332207679748535,0.050000000745058,0.0483759269118309,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461669921875,0.7799038290977478,0.147646352648735,0.1050663813948631,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.03778076171875,0.5332207679748535,0.050000000745058,0.0483759269118309,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530639648437,0.741908848285675,0.1266886293888092,0.5795809626579285,287.94219970703125,286.1499938964844,286.2824401855469,284.421142578125,286.2767333984375,297.49932861328125,287.86431884765625,1.0,0.2350322306156158,1.0,1.0,0.0,1.0,-1.113734245300293,1.113733172416687,1.0850078524526907e-06,0.824168860912323,0.0,0.0,0.0,35.00395965576172,73.0,-1474.913818359375,-0.0,145.11155700683594,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6015014648437,0.7575218081474304,0.1558461040258407,0.1427853852510452,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649780273437,0.5056994557380676,0.1097408160567283,0.0486891493201255,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6037292480469,0.7397600412368774,0.1448589563369751,0.1030966192483902,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649780273437,0.5056994557380676,0.050000000745058,0.0486891493201255,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.7044849395751953,0.1240224987268447,0.5685626864433289,287.60076904296875,286.1499938964844,286.3462219238281,284.4584045410156,286.3404235839844,297.4423217773437,287.54248046875,1.0,0.2431282699108123,1.0,1.0,0.0,1.0,-1.0943150520324707,1.0943139791488647,1.0540134098846463e-06,0.8087259531021118,0.0,0.0,0.0,42.63071823120117,73.0,-1107.353759765625,-0.0,154.10609436035156,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.7536038756370544,0.153860941529274,0.1405599266290664,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998107910156,0.6528818011283875,0.107617899775505,0.0965180471539497,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840637207031,0.7367132306098938,0.1432234495878219,0.1017608195543289,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361267089844,0.5056567788124084,0.050000000745058,0.0486895702779293,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.388671875,0.7005817294120789,0.1222302690148353,0.5598257780075073,287.3802795410156,286.25,286.39617919921875,284.4872741699219,286.390625,297.4051818847656,287.3305358886719,1.0,0.2487231492996215,1.0,1.0,0.0,1.0,-1.1369397640228271,1.1369386911392212,1.122527351071767e-06,0.842243492603302,0.0,0.0,0.0,43.30503845214844,61.0,-895.7896118164062,-0.0,167.5814666748047,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04754638671875,0.7274489998817444,0.1511886119842529,0.1378334313631057,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.6354088187217712,0.0994309186935424,0.097445897758007,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04852294921875,0.7110859155654907,0.1405566334724426,0.0998251810669899,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.4899881780147552,0.050000000745058,0.0489482730627059,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.051025390625,0.6711180806159973,0.1187602654099464,0.5444304347038269,287.0465393066406,286.3500061035156,286.50897216796875,284.5513610839844,286.5033569335937,297.3381652832031,287.0213623046875,1.0,0.2541906833648681,1.0,1.0,0.0,1.0,-1.114309787750244,1.1143087148666382,1.0859009762498315e-06,0.8245851993560791,0.0,0.0,0.0,49.504173278808594,49.0,-504.6921081542969,-0.0,172.75881958007812,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04754638671875,0.7274489998817444,0.1511886119842529,0.1378334313631057,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05401611328125,0.6354088187217712,0.0994309186935424,0.097445897758007,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04852294921875,0.7110859155654907,0.1405566334724426,0.0998251810669899,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.4899881780147552,0.050000000745058,0.0489482730627059,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.051025390625,0.6711180806159973,0.1187602654099464,0.5444304347038269,287.0465393066406,286.3500061035156,286.50897216796875,284.5513610839844,286.5033569335937,297.3381652832031,287.0213623046875,1.0,0.2541906833648681,1.0,1.0,0.0,1.0,-1.114309787750244,1.1143087148666382,1.0859009762498315e-06,0.8245851993560791,0.0,0.0,0.0,49.504173278808594,49.0,-504.6921081542969,-0.0,172.75881958007812,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.7211062908172607,0.150438979268074,0.1368371248245239,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.6200258731842041,0.0943991020321846,0.09204863011837,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.7031189799308777,0.139174535870552,0.0987015068531036,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.4865449070930481,0.050000000745058,0.0490135215222835,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.6611794233322144,0.1163042113184928,0.5325982570648193,286.88092041015625,286.45001220703125,286.62066650390625,284.6132507324219,286.614990234375,297.2990417480469,286.8688049316406,1.0,0.2531113028526306,1.0,1.0,0.0,1.0,-1.0911595821380615,1.0911585092544556,1.048983222062816e-06,0.8061481714248657,0.0,0.0,0.0,50.79331588745117,37.0,-255.9763336181641,-0.0,168.38685607910156,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813171386719,0.7211062908172607,0.150438979268074,0.1368371248245239,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.6200258731842041,0.0943991020321846,0.09204863011837,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818054199219,0.7031189799308777,0.139174535870552,0.0987015068531036,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.4865449070930481,0.050000000745058,0.0490135215222835,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.6611794233322144,0.1163042113184928,0.5325982570648193,286.88092041015625,286.45001220703125,286.62066650390625,284.6132507324219,286.614990234375,297.2990417480469,286.8688049316406,1.0,0.2531113028526306,1.0,1.0,0.0,1.0,-1.0911595821380615,1.0911585092544556,1.048983222062816e-06,0.8061481714248657,0.0,0.0,0.0,50.79331588745117,37.0,-255.9763336181641,-0.0,168.38685607910156,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.7284314036369324,0.150912344455719,0.1369241327047348,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148803710937,0.6192802786827087,0.091571569442749,0.0888234823942184,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81378173828125,0.7096216082572937,0.1386744976043701,0.0981403365731239,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.4917922616004944,0.050000000745058,0.0489154495298862,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.814208984375,0.6647474765777588,0.1146826446056366,0.5239676833152771,286.81353759765625,286.54998779296875,286.7310791015625,284.6728515625,286.7253723144531,297.27880859375,286.8101501464844,1.0,0.2475702762603759,1.0,1.0,0.0,1.0,-1.0762395858764648,1.0762386322021484,1.0256233053951291e-06,0.7942541241645813,0.0,0.0,0.0,48.079925537109375,25.0,-102.08409118652344,-0.0,159.13221740722656,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.7284314036369324,0.150912344455719,0.1369241327047348,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8148803710937,0.6192802786827087,0.091571569442749,0.0888234823942184,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81378173828125,0.7096216082572937,0.1386744976043701,0.0981403365731239,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.818115234375,0.4917922616004944,0.050000000745058,0.0489154495298862,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.814208984375,0.6647474765777588,0.1146826446056366,0.5239676833152771,286.81353759765625,286.54998779296875,286.7310791015625,284.6728515625,286.7253723144531,297.27880859375,286.8101501464844,1.0,0.2475702762603759,1.0,1.0,0.0,1.0,-1.0762395858764648,1.0762386322021484,1.0256233053951291e-06,0.7942541241645813,0.0,0.0,0.0,48.079925537109375,25.0,-102.08409118652344,-0.0,159.13221740722656,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056945800781,0.7362637519836426,0.1514730602502823,0.1372499167919159,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80596923828125,0.623251736164093,0.0906834155321121,0.0877439752221107,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80572509765625,0.7169612646102905,0.1386649906635284,0.0980133712291717,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069763183594,0.4971266388893127,0.050000000745058,0.0488223619759082,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8058166503906,0.670802116394043,0.114126332104206,0.5206699371337891,286.8056945800781,286.54998779296875,286.7857666015625,284.7017517089844,286.78009033203125,297.2738952636719,286.80548095703125,1.0,0.2435279786586761,1.0,1.0,0.0,1.0,-1.0711116790771484,1.071110725402832,1.017672047964879e-06,0.7901636958122253,0.0,0.0,0.0,45.64447021484375,25.0,-49.01517868041992,-0.0,153.2635498046875,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104248046875,0.747014045715332,0.1521988064050674,0.1377184838056564,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8098449707031,0.6297743320465088,0.0900316014885902,0.0869016349315643,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8103332519531,0.7265546321868896,0.1387774497270584,0.0979647412896156,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80908203125,0.5044344067573547,0.050000000745058,0.0487077198922634,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81011962890625,0.6797734498977661,0.1137075200676918,0.5179386138916016,286.8104553222656,286.6499938964844,286.8400573730469,284.73004150390625,286.8344116210937,297.2713928222656,286.81280517578125,1.0,0.2388050854206085,1.0,1.0,0.0,1.0,-1.067187786102295,1.0671868324279783,1.0116140174432076e-06,0.7870323061943054,0.0,0.0,0.0,42.68183135986328,25.0,-7.283702850341797,-0.0,146.81268310546875,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8469543457031,0.7667425870895386,0.1540224403142929,0.1390834152698516,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450927734375,0.6412966847419739,0.0892061665654182,0.0858029276132583,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466796875,0.7428717613220215,0.1392685025930404,0.0981216952204704,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418273925781,0.5172539949417114,0.050000000745058,0.0485401675105094,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.6952114105224609,0.1131834462285041,0.51431804895401,286.8470458984375,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.2713317871094,286.85308837890625,1.0,0.232338473200798,1.0,1.0,0.0,1.0,-1.0631470680236816,1.0631459951400757,1.0053904588858131e-06,0.7837941646575928,0.0,0.0,0.0,38.37764739990234,25.0,52.03604888916016,-0.0,137.95013427734375,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8469543457031,0.7667425870895386,0.1540224403142929,0.1390834152698516,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450927734375,0.6412966847419739,0.0892061665654182,0.0858029276132583,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466796875,0.7428717613220215,0.1392685025930404,0.0981216952204704,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418273925781,0.5172539949417114,0.050000000745058,0.0485401675105094,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8460388183594,0.6952114105224609,0.1131834462285041,0.51431804895401,286.8470458984375,286.75,286.9474792480469,284.7847595214844,286.9418640136719,297.2713317871094,286.85308837890625,1.0,0.232338473200798,1.0,1.0,0.0,1.0,-1.0631470680236816,1.0631459951400757,1.0053904588858131e-06,0.7837941646575928,0.0,0.0,0.0,38.37764739990234,25.0,52.03604888916016,-0.0,137.95013427734375,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096374511719,0.7862928509712219,0.1562370806932449,0.1408679485321045,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.6528977751731873,0.0888135656714439,0.0852148607373237,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.7586425542831421,0.1400171667337417,0.098509557545185,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.529479444026947,0.050000000745058,0.0484112314879894,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.7095683217048645,0.1129770949482917,0.5124615430831909,286.9096984863281,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.2754211425781,286.9180603027344,1.0,0.2274609357118606,1.0,1.0,0.0,1.0,-1.0626643896102903,1.062663435935974,1.004640694191039e-06,0.7833960056304932,0.0,0.0,0.0,35.105323791503906,25.0,88.25315856933594,-0.0,131.9093780517578,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096374511719,0.7862928509712219,0.1562370806932449,0.1408679485321045,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.6528977751731873,0.0888135656714439,0.0852148607373237,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.7586425542831421,0.1400171667337417,0.098509557545185,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.529479444026947,0.050000000745058,0.0484112314879894,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.7095683217048645,0.1129770949482917,0.5124615430831909,286.9096984863281,286.8500061035156,287.0531616210937,284.8368225097656,287.0476379394531,297.2754211425781,286.9180603027344,1.0,0.2274609357118606,1.0,1.0,0.0,1.0,-1.0626643896102903,1.062663435935974,1.004640694191039e-06,0.7833960056304932,0.0,0.0,0.0,35.105323791503906,25.0,88.25315856933594,-0.0,131.9093780517578,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.8052690029144287,0.1587590277194976,0.1429648846387863,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.6644594073295593,0.088682159781456,0.0849336385726928,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.7740285396575928,0.140933096408844,0.0990473181009292,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.5410283207893372,0.050000000745058,0.048309039324522,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864807128906,0.7220315337181091,0.1129843741655349,0.511792004108429,286.9881896972656,286.95001220703125,287.15692138671875,284.8861999511719,287.15155029296875,297.28179931640625,286.9979248046875,1.0,0.2238285094499588,1.0,1.0,0.0,1.0,-1.0645623207092283,1.0645612478256226,1.007543914965936e-06,0.7848953604698181,0.0,0.0,0.0,32.54619598388672,25.0,110.05255889892578,-0.0,127.75504302978516,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881896972656,0.8052690029144287,0.1587590277194976,0.1429648846387863,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.6644594073295593,0.088682159781456,0.0849336385726928,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.7740285396575928,0.140933096408844,0.0990473181009292,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.5410283207893372,0.050000000745058,0.048309039324522,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864807128906,0.7220315337181091,0.1129843741655349,0.511792004108429,286.9881896972656,286.95001220703125,287.15692138671875,284.8861999511719,287.15155029296875,297.28179931640625,286.9979248046875,1.0,0.2238285094499588,1.0,1.0,0.0,1.0,-1.0645623207092283,1.0645612478256226,1.007543914965936e-06,0.7848953604698181,0.0,0.0,0.0,32.54619598388672,25.0,110.05255889892578,-0.0,127.75504302978516,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760192871094,0.8224946856498718,0.1616336852312088,0.1453834623098373,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.072265625,0.6756801605224609,0.0887218117713928,0.0848517343401908,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.7887338399887085,0.1419619023799896,0.0996868535876274,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.5516982078552246,0.050000000745058,0.0482270270586013,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740661621094,0.7330625653266907,0.1131375730037689,0.5119377374649048,287.0759582519531,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2908630371094,287.0864562988281,1.0,0.2211674153804779,1.0,1.0,0.0,1.0,-1.0682107210159302,1.0682096481323242,1.013148107631423e-06,0.7877886891365051,0.0,0.0,0.0,30.52458381652832,25.0,122.79469299316406,-0.0,124.99270629882812,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760192871094,0.8224946856498718,0.1616336852312088,0.1453834623098373,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.072265625,0.6756801605224609,0.0887218117713928,0.0848517343401908,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754089355469,0.7887338399887085,0.1419619023799896,0.0996868535876274,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.5516982078552246,0.050000000745058,0.0482270270586013,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740661621094,0.7330625653266907,0.1131375730037689,0.5119377374649048,287.0759582519531,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2908630371094,287.0864562988281,1.0,0.2211674153804779,1.0,1.0,0.0,1.0,-1.0682107210159302,1.0682096481323242,1.013148107631423e-06,0.7877886891365051,0.0,0.0,0.0,30.52458381652832,25.0,122.79469299316406,-0.0,124.99270629882812,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12213134765625,0.830518901348114,0.1631856858730316,0.1467127799987793,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1182556152344,0.6810507774353027,0.0887907221913337,0.0848682448267936,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214599609375,0.7957004308700562,0.1425079703330993,0.1000359207391738,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117248535156,0.5566260814666748,0.050000000745058,0.048192348331213,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200866699219,0.7382412552833557,0.1132586672902107,0.5122541785240173,287.1220397949219,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2943115234375,287.1327514648437,1.0,0.220150738954544,1.0,1.0,0.0,1.0,-1.0705829858779907,1.0705819129943848,1.0168042763325502e-06,0.7896718382835388,0.0,0.0,0.0,29.682451248168945,25.0,126.74727630615234,-0.0,124.04607391357422,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690979003906,0.8384124636650085,0.1647913753986358,0.1480982899665832,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.6862647533416748,0.0888835042715072,0.0849126800894737,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683959960937,0.8024203181266785,0.1430688500404358,0.1003988683223724,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.158447265625,0.5613128542900085,0.050000000745058,0.048160970211029,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669921875,0.7432817816734314,0.1134038493037223,0.5126996636390686,287.1689453125,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29693603515625,287.1798095703125,1.0,0.21929931640625,1.0,1.0,0.0,1.0,-1.073231816291809,1.073230862617493,1.0208973435510416e-06,0.791775107383728,0.0,0.0,0.0,28.928173065185547,25.0,129.6094512939453,-0.0,123.32316589355467,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.8508793115615845,0.1674633175134658,0.1504184603691101,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412109375,0.6942011117935181,0.0890755131840705,0.0850345641374588,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445678710937,0.8123919367790222,0.1439920663833618,0.1010040640830993,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344055175781,0.568263053894043,0.050000000745058,0.048116996884346,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431030273437,0.7510444521903992,0.1136789843440055,0.5136518478393555,287.2451171875,287.1499938964844,287.4361267089844,285.009033203125,287.4311218261719,297.3017578125,287.2560729980469,1.0,0.2182519882917404,1.0,1.0,0.0,1.0,-1.077979326248169,1.077978253364563,1.0282606126565952e-06,0.7955454587936401,0.0,0.0,0.0,27.88704872131348,25.0,132.34051513671875,-0.0,122.58683013916016,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26446533203125,0.8539896607398987,0.1681476831436157,0.151014819741249,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2603454589844,0.6961188316345215,0.0891301184892654,0.0850727260112762,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2637023925781,0.8147060871124268,0.1442265808582306,0.1011589467525482,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2535095214844,0.569912850856781,0.050000000745058,0.0481069684028625,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.7529431581497192,0.1137540936470031,0.5139254331588745,287.2642517089844,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30303955078125,287.27520751953125,1.0,0.2180391699075698,1.0,1.0,0.0,1.0,-1.0792430639266968,1.0792421102523804,1.030226599141315e-06,0.7965492010116577,0.0,0.0,0.0,27.652416229248047,25.0,132.75836181640625,-0.0,122.46744537353516,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36041259765625,0.8693517446517944,0.1716741621494293,0.1540982276201248,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562316894531,0.7051750421524048,0.0894417911767959,0.0853082239627838,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.359619140625,0.8254117965698242,0.1454194337129593,0.1019531860947609,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3493347167969,0.5775288939476013,0.050000000745058,0.0480624996125698,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3581237792969,0.7620517015457153,0.1141654923558235,0.5154947638511658,287.36016845703125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3097229003906,287.3710327148437,1.0,0.2172664999961853,1.0,1.0,0.0,1.0,-1.0860103368759155,1.0860092639923096,1.0407954960101051e-06,0.801923930644989,0.0,0.0,0.0,26.63020706176757,25.0,133.45950317382812,-0.0,122.25371551513672,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36041259765625,0.8693517446517944,0.1716741621494293,0.1540982276201248,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562316894531,0.7051750421524048,0.0894417911767959,0.0853082239627838,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.359619140625,0.8254117965698242,0.1454194337129593,0.1019531860947609,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3493347167969,0.5775288939476013,0.050000000745058,0.0480624996125698,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3581237792969,0.7620517015457153,0.1141654923558235,0.5154947638511658,287.36016845703125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3097229003906,287.3710327148437,1.0,0.2172664999961853,1.0,1.0,0.0,1.0,-1.0860103368759155,1.0860092639923096,1.0407954960101051e-06,0.801923930644989,0.0,0.0,0.0,26.63020706176757,25.0,133.45950317382812,-0.0,122.25371551513672,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.8843829035758972,0.1753553450107574,0.1573307514190673,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.7133089900016785,0.0898050740361213,0.0856031700968742,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.8351808190345764,0.1466361582279205,0.1027715355157852,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44482421875,0.5842349529266357,0.050000000745058,0.0480255968868732,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45361328125,0.7705824375152588,0.114622876048088,0.5173220634460449,287.45562744140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3168029785156,287.46636962890625,1.0,0.2168873101472854,1.0,1.0,0.0,1.0,-1.093375563621521,1.093374490737915,1.0523777973503456e-06,0.8077720999717712,0.0,0.0,0.0,25.809490203857425,25.0,132.9513702392578,-0.0,122.5565414428711,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
