time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121320,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.8843829035758972,0.1753553450107574,0.1573307514190673,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45172119140625,0.7133089900016785,0.0898050740361213,0.0856031700968742,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.455078125,0.8351808190345764,0.1466361582279205,0.1027715355157852,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44482421875,0.5842349529266357,0.050000000745058,0.0480255968868732,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45361328125,0.7705824375152588,0.114622876048088,0.5173220634460449,287.45562744140625,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3168029785156,287.46636962890625,1.0,0.2168873101472854,1.0,1.0,0.0,1.0,-1.093375563621521,1.093374490737915,1.0523777973503456e-06,0.8077720999717712,0.0,0.0,0.0,25.809490203857425,25.0,132.9513702392578,-0.0,122.5565414428711,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.8989323377609253,0.1791788339614868,0.1606996208429336,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469055175781,0.720328688621521,0.0902103558182716,0.0859461352229118,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.8442996740341187,0.1478688269853592,0.1036067157983779,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.5901246070861816,0.050000000745058,0.0479947328567504,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487976074219,0.7785271406173706,0.1151173040270805,0.5193532705307007,287.5508117675781,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3240966796875,287.5614929199219,1.0,0.2168288379907608,1.0,1.0,0.0,1.0,-1.1012343168258667,1.1012332439422607,1.0648262787071872e-06,0.8140084743499756,0.0,0.0,0.0,25.14993476867676,25.0,132.49560546875,-0.0,123.28434753417967,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.8989323377609253,0.1791788339614868,0.1606996208429336,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469055175781,0.720328688621521,0.0902103558182716,0.0859461352229118,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55029296875,0.8442996740341187,0.1478688269853592,0.1036067157983779,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.5901246070861816,0.050000000745058,0.0479947328567504,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487976074219,0.7785271406173706,0.1151173040270805,0.5193532705307007,287.5508117675781,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3240966796875,287.5614929199219,1.0,0.2168288379907608,1.0,1.0,0.0,1.0,-1.1012343168258667,1.1012332439422607,1.0648262787071872e-06,0.8140084743499756,0.0,0.0,0.0,25.14993476867676,25.0,132.49560546875,-0.0,123.28434753417967,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987854003906,0.9060637950897216,0.1811416000127792,0.1624319553375244,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.594482421875,0.7235443592071533,0.0904267728328704,0.0861330106854438,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5978698730469,0.8486620187759399,0.1484898775815963,0.1040291637182235,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5875549316406,0.5927991271018982,0.050000000745058,0.0479811504483222,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963439941406,0.782289981842041,0.115376777946949,0.5204347372055054,287.598388671875,287.54998779296875,287.7833251953125,285.1351318359375,287.77862548828125,297.32781982421875,287.6089782714844,1.0,0.2169008702039718,1.0,1.0,0.0,1.0,-1.105326771736145,1.105325698852539,1.0713455367294955e-06,0.8172542452812195,0.0,0.0,0.0,24.86990165710449,25.0,132.32313537597656,-0.0,123.78484344482422,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6463623046875,0.9135043025016784,0.1831377446651458,0.1641955375671386,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.7266170978546143,0.0906517952680587,0.0863292589783668,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6453857421875,0.8529117703437805,0.1491138041019439,0.1044544354081153,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6350402832031,0.5953148007392883,0.050000000745058,0.0479686111211776,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.7859245538711548,0.1156438738107681,0.5215561985969543,287.6459045410156,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33154296875,287.6564636230469,1.0,0.2170317322015762,1.0,1.0,0.0,1.0,-1.109520673751831,1.109519600868225,1.07805260540772e-06,0.8205791711807251,0.0,0.0,0.0,24.61800575256348,25.0,132.18228149414062,-0.0,124.36650848388672,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74139404296875,0.928811013698578,0.1872218400239944,0.1678072661161422,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73699951171875,0.7324835062026978,0.0911245197057724,0.0867460668087005,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403869628906,0.8611717224121094,0.1503694951534271,0.1053122580051422,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7300109863281,0.5999728441238403,0.050000000745058,0.0479459576308727,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73883056640625,0.7928977012634277,0.1161982789635658,0.5239028334617615,287.7408752441406,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.339111328125,287.7513732910156,1.0,0.2174371927976608,1.0,1.0,0.0,1.0,-1.118175387382507,1.1181743144989014,1.0919782198470784e-06,0.8274376392364502,0.0,0.0,0.0,24.180587768554688,25.0,131.97381591796875,-0.0,125.73336791992188,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74139404296875,0.928811013698578,0.1872218400239944,0.1678072661161422,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73699951171875,0.7324835062026978,0.0911245197057724,0.0867460668087005,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7403869628906,0.8611717224121094,0.1503694951534271,0.1053122580051422,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7300109863281,0.5999728441238403,0.050000000745058,0.0479459576308727,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73883056640625,0.7928977012634277,0.1161982789635658,0.5239028334617615,287.7408752441406,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.339111328125,287.7513732910156,1.0,0.2174371927976608,1.0,1.0,0.0,1.0,-1.118175387382507,1.1181743144989014,1.0919782198470784e-06,0.8274376392364502,0.0,0.0,0.0,24.180587768554688,25.0,131.97381591796875,-0.0,125.73336791992188,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363647460937,0.9437996745109558,0.1914761513471603,0.1715567708015442,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7380867600440979,0.0916311144828796,0.0871967822313308,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8352966308594,0.8691376447677612,0.1516387909650802,0.1061807945370674,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82489013671875,0.6041884422302246,0.050000000745058,0.0479260496795177,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337707519531,0.7995074391365051,0.116781085729599,0.5263903737068176,287.8358154296875,287.8500061035156,288.01666259765625,285.1998291015625,288.0120544433594,297.3468933105469,287.84619140625,1.0,0.2180204093456268,1.0,1.0,0.0,1.0,-1.1272212266921997,1.1272201538085938,1.1066570095863426e-06,0.8346031308174133,0.0,0.0,0.0,23.819982528686523,25.0,131.8479766845703,-0.0,127.36412811279295,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363647460937,0.9437996745109558,0.1914761513471603,0.1715567708015442,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7380867600440979,0.0916311144828796,0.0871967822313308,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8352966308594,0.8691376447677612,0.1516387909650802,0.1061807945370674,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82489013671875,0.6041884422302246,0.050000000745058,0.0479260496795177,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337707519531,0.7995074391365051,0.116781085729599,0.5263903737068176,287.8358154296875,287.8500061035156,288.01666259765625,285.1998291015625,288.0120544433594,297.3468933105469,287.84619140625,1.0,0.2180204093456268,1.0,1.0,0.0,1.0,-1.1272212266921997,1.1272201538085938,1.1066570095863426e-06,0.8346031308174133,0.0,0.0,0.0,23.819982528686523,25.0,131.8479766845703,-0.0,127.36412811279295,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9313049316406,0.9582764506340028,0.1960040628910064,0.1755378246307373,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.92681884765625,0.7437098026275635,0.0921859666705131,0.0876905992627143,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302062988281,0.8770607113838196,0.1529286503791809,0.1070637702941894,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91973876953125,0.6081798076629639,0.050000000745058,0.0479076951742172,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.8059932589530945,0.1173940598964691,0.5290165543556213,287.9306945800781,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3547668457031,287.9410095214844,1.0,0.218753233551979,1.0,1.0,0.0,1.0,-1.1367827653884888,1.1367815732955933,1.122306457546074e-06,0.842168390750885,0.0,0.0,0.0,23.50786590576172,25.0,131.78504943847656,-0.0,129.24359130859375,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9313049316406,0.9582764506340028,0.1960040628910064,0.1755378246307373,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.92681884765625,0.7437098026275635,0.0921859666705131,0.0876905992627143,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302062988281,0.8770607113838196,0.1529286503791809,0.1070637702941894,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91973876953125,0.6081798076629639,0.050000000745058,0.0479076951742172,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.8059932589530945,0.1173940598964691,0.5290165543556213,287.9306945800781,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3547668457031,287.9410095214844,1.0,0.218753233551979,1.0,1.0,0.0,1.0,-1.1367827653884888,1.1367815732955933,1.122306457546074e-06,0.842168390750885,0.0,0.0,0.0,23.50786590576172,25.0,131.78504943847656,-0.0,129.24359130859375,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262756347656,0.9717686176300048,0.2007164657115936,0.1797109693288803,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.021728515625,0.7494304180145264,0.092789426445961,0.0882333666086196,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02508544921875,0.8849610090255737,0.1542371213436126,0.1079613268375396,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145874023437,0.611984133720398,0.050000000745058,0.0478906035423278,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.8122236132621765,0.1180395409464836,0.5317942500114441,288.0256042480469,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3629455566406,288.03582763671875,1.0,0.2196203768253326,1.0,1.0,0.0,1.0,-1.146834135055542,1.146833062171936,1.138898937824706e-06,0.8501012325286865,0.0,0.0,0.0,23.236541748046875,25.0,131.7661590576172,-0.0,131.35763549804688,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262756347656,0.9717686176300048,0.2007164657115936,0.1797109693288803,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.021728515625,0.7494304180145264,0.092789426445961,0.0882333666086196,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02508544921875,0.8849610090255737,0.1542371213436126,0.1079613268375396,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145874023437,0.611984133720398,0.050000000745058,0.0478906035423278,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.8122236132621765,0.1180395409464836,0.5317942500114441,288.0256042480469,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3629455566406,288.03582763671875,1.0,0.2196203768253326,1.0,1.0,0.0,1.0,-1.146834135055542,1.146833062171936,1.138898937824706e-06,0.8501012325286865,0.0,0.0,0.0,23.236541748046875,25.0,131.7661590576172,-0.0,131.35763549804688,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07373046875,0.978022038936615,0.2031223326921463,0.1818458288908004,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691833496094,0.7523241639137268,0.0931070521473884,0.0885207131505012,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0725402832031,0.8888906836509705,0.1548976302146911,0.1084148734807968,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.6137924790382385,0.050000000745058,0.0478825010359287,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07098388671875,0.8152225017547607,0.1183738186955452,0.5332378149032593,288.07305908203125,288.04998779296875,288.25,285.2510986328125,288.2454833984375,297.3670349121094,288.0832214355469,1.0,0.2200979143381118,1.0,1.0,0.0,1.0,-1.152009129524231,1.152008056640625,1.147496277553728e-06,0.8541749119758606,0.0,0.0,0.0,23.11487197875977,25.0,131.7655487060547,-0.0,132.4931640625,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212158203125,0.9839271306991576,0.2055573463439941,0.1840080320835113,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166687011719,0.7552443742752075,0.0934347957372665,0.0888180062174797,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1200256347656,0.8928084969520569,0.1555622816085815,0.1088714972138404,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10943603515625,0.6155404448509216,0.050000000745058,0.0478746555745601,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.8181702494621277,0.1187153905630111,0.5347159504890442,288.1205139160156,288.1499938964844,288.2966613769531,285.2599792480469,288.29217529296875,297.3710632324219,288.1306457519531,1.0,0.2206019610166549,1.0,1.0,0.0,1.0,-1.15727436542511,1.1572731733322144,1.1562822237465298e-06,0.8583130240440369,0.0,0.0,0.0,23.00149726867676,25.0,131.76821899414062,-0.0,133.67762756347656,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2048034667969,0.9934797883033752,0.2099089920520782,0.18787382543087,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001953125,0.7604672312736511,0.0940344855189323,0.0893637686967849,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035522460937,0.8996936678886414,0.156742125749588,0.1096824407577514,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.19293212890625,0.6185116767883301,0.050000000745058,0.0478613711893558,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.8232936859130859,0.1193332895636558,0.537395715713501,288.2040405273437,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3780517578125,288.214111328125,1.0,0.221546784043312,1.0,1.0,0.0,1.0,-1.1667437553405762,1.1667426824569702,1.172186102849082e-06,0.8657433986663818,0.0,0.0,0.0,22.819110870361328,25.0,131.77752685546875,-0.0,135.8732147216797,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2162170410156,0.9944841861724854,0.2105175852775573,0.1884100884199142,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21160888671875,0.7609686255455017,0.0941181033849716,0.0894409567117691,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149353027344,0.9003604054450989,0.1569037288427353,0.1097942441701889,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.6187353134155273,0.050000000745058,0.0478603728115558,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21337890625,0.8237646222114563,0.1194188892841339,0.5377718210220337,288.2154541015625,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3790283203125,288.2254943847656,1.0,0.2216754704713821,1.0,1.0,0.0,1.0,-1.1678177118301392,1.1678165197372437,1.174001795334334e-06,0.8665899038314819,0.0,0.0,0.0,22.81147575378418,25.0,131.77890014648438,-0.0,136.17880249023438,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9862116575241088,0.2163645327091217,0.1844596862792968,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7602708339691162,0.0948296710848808,0.0901165902614593,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.899830162525177,0.1582546979188919,0.1107421070337295,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6166946291923523,0.050000000745058,0.0478693954646587,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8226879835128784,0.1201537400484085,0.5410686731338501,288.31005859375,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3914489746094,288.3199462890625,1.0,0.2225829809904098,1.0,1.0,0.0,1.0,-1.1716768741607666,1.171675682067871,1.1805207122961292e-06,0.869604766368866,0.0,0.0,0.0,23.102991104125977,25.0,131.44500732421875,-0.0,137.49761962890625,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9862116575241088,0.2163645327091217,0.1844596862792968,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.7602708339691162,0.0948296710848808,0.0901165902614593,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.899830162525177,0.1582546979188919,0.1107421070337295,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.6166946291923523,0.050000000745058,0.0478693954646587,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.8226879835128784,0.1201537400484085,0.5410686731338501,288.31005859375,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3914489746094,288.3199462890625,1.0,0.2225829809904098,1.0,1.0,0.0,1.0,-1.1716768741607666,1.171675682067871,1.1805207122961292e-06,0.869604766368866,0.0,0.0,0.0,23.102991104125977,25.0,131.44500732421875,-0.0,137.49761962890625,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.9782345294952391,0.2236406207084655,0.1821973472833633,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4003295898437,0.7583305835723877,0.0955710485577583,0.0908235982060432,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.8976813554763794,0.1596223562955856,0.111703023314476,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929748535156,0.6135430932044983,0.050000000745058,0.0478834509849548,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.8203727602958679,0.1209549084305763,0.544638991355896,288.4040222167969,288.45001220703125,288.57666015625,285.3056945800781,288.5722351074219,297.412841796875,288.4139099121094,1.0,0.2232544869184494,1.0,1.0,0.0,1.0,-1.1723719835281372,1.1723707914352417,1.181687821372179e-06,0.8701355457305908,0.0,0.0,0.0,23.46999740600586,25.0,130.99530029296875,-0.0,138.7609405517578,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.9782345294952391,0.2236406207084655,0.1821973472833633,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4003295898437,0.7583305835723877,0.0955710485577583,0.0908235982060432,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.8976813554763794,0.1596223562955856,0.111703023314476,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3929748535156,0.6135430932044983,0.050000000745058,0.0478834509849548,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.8203727602958679,0.1209549084305763,0.544638991355896,288.4040222167969,288.45001220703125,288.57666015625,285.3056945800781,288.5722351074219,297.412841796875,288.4139099121094,1.0,0.2232544869184494,1.0,1.0,0.0,1.0,-1.1723719835281372,1.1723707914352417,1.181687821372179e-06,0.8701355457305908,0.0,0.0,0.0,23.46999740600586,25.0,130.99530029296875,-0.0,138.7609405517578,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49871826171875,0.9775782823562622,0.2309881746768951,0.1810913830995559,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944763183594,0.7612955570220947,0.0963553264737129,0.091552197933197,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.9015517830848694,0.1610227823257446,0.1126724183559417,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.487060546875,0.614335298538208,0.050000000745058,0.047879870980978,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.8231660723686218,0.1218288540840148,0.5484678149223328,288.4981384277344,288.54998779296875,288.6700134277344,285.318603515625,288.66558837890625,297.43359375,288.50799560546875,1.0,0.2240010499954223,1.0,1.0,0.0,1.0,-1.178133249282837,1.1781320571899414,1.191514002130134e-06,0.8746911287307739,0.0,0.0,0.0,23.474836349487305,28.0,130.9545135498047,-0.0,140.3075408935547,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49871826171875,0.9775782823562622,0.2309881746768951,0.1810913830995559,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944763183594,0.7612955570220947,0.0963553264737129,0.091552197933197,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.9015517830848694,0.1610227823257446,0.1126724183559417,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.487060546875,0.614335298538208,0.050000000745058,0.047879870980978,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.8231660723686218,0.1218288540840148,0.5484678149223328,288.4981384277344,288.54998779296875,288.6700134277344,285.318603515625,288.66558837890625,297.43359375,288.50799560546875,1.0,0.2240010499954223,1.0,1.0,0.0,1.0,-1.178133249282837,1.1781320571899414,1.191514002130134e-06,0.8746911287307739,0.0,0.0,0.0,23.474836349487305,28.0,130.9545135498047,-0.0,140.3075408935547,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457763671875,0.978089451789856,0.2346641272306442,0.1819507628679275,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.54156494140625,0.7615886330604553,0.0967640206217765,0.0919356793165206,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447998046875,0.9019789099693298,0.1617351770401001,0.1131683960556984,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341186523437,0.6137199401855469,0.050000000745058,0.0478825904428958,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5432434082031,0.8233437538146973,0.1222873106598854,0.5505046844482422,288.5451965332031,288.54998779296875,288.7166748046875,285.3247375488281,288.7122497558594,297.443359375,288.5550537109375,1.0,0.2248848229646682,1.0,1.0,0.0,1.0,-1.182666897773743,1.1826657056808472,1.1992460713372566e-06,0.8782278895378113,0.0,0.0,0.0,23.61801528930664,28.0,130.99143981933594,-0.0,141.85745239257812,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5929870605469,0.979192316532135,0.2382037192583084,0.1838484406471252,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5887756347656,0.7610065937042236,0.0971843153238296,0.0923337861895561,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5920104980469,0.9013000726699828,0.1624553948640823,0.1136727407574653,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812683105469,0.612350344657898,0.050000000745058,0.0478886552155017,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904541015625,0.8226209878921509,0.1227551475167274,0.5526114106178284,288.5924072265625,288.6499938964844,288.7633361816406,285.3306884765625,288.7589416503906,297.45166015625,288.60223388671875,1.0,0.226062536239624,1.0,1.0,0.0,1.0,-1.1885628700256348,1.1885616779327393,1.2093456689399318e-06,0.8828204274177551,0.0,0.0,0.0,23.86872291564941,31.0,131.13661193847656,-0.0,144.01919555664062,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.9813119769096376,0.2426830679178238,0.1876767128705978,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6520690917969,0.7591679692268372,0.097763568162918,0.0928867980837822,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553039550781,0.8990375399589539,0.1634289175271988,0.1143579185009002,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6445007324219,0.6095433235168457,0.050000000745058,0.0479010939598083,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6537475585937,0.8205357789993286,0.1233868449926376,0.5554921627044678,288.6557006835937,288.6499938964844,288.8257141113281,285.33837890625,288.82135009765625,297.46014404296875,288.6654968261719,1.0,0.2280524969100952,1.0,1.0,0.0,1.0,-1.1981163024902344,1.1981151103973389,1.2257986554686795e-06,0.8902228474617004,0.0,0.0,0.0,24.34127616882324,31.0,131.3993377685547,-0.0,147.6977996826172,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878662109375,0.9825887084007264,0.244785264134407,0.1901111155748367,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6835632324219,0.7578305006027222,0.0980590209364891,0.0931705981492996,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.686767578125,0.8973641991615295,0.1639167815446853,0.1147026866674423,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67596435546875,0.6077494025230408,0.050000000745058,0.0479091443121433,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852111816406,0.8190359473228455,0.1237007230520248,0.5569379329681396,288.68719482421875,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4631042480469,288.69696044921875,1.0,0.2292121648788452,1.0,1.0,0.0,1.0,-1.203537940979004,1.2035366296768188,1.2352016938166344e-06,0.8944240212440491,0.0,0.0,0.0,24.63511848449707,34.0,131.54592895507812,-0.0,149.86138916015625,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9868857264518738,0.2506667375564575,0.1991848349571228,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7525061964988708,0.0989797860383987,0.0940611958503723,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8905944228172302,0.165404126048088,0.1157587841153144,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7710876464844,0.6010255217552185,0.050000000745058,0.0479401722550392,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8129614591598511,0.1246392577886581,0.5613082051277161,288.7824401855469,288.8500061035156,288.95001220703125,285.3531494140625,288.9457397460937,297.4674987792969,288.7921142578125,1.0,0.2332776486873626,1.0,1.0,0.0,1.0,-1.222048282623291,1.2220470905303955,1.2677365930358064e-06,0.9088544249534608,0.0,0.0,0.0,25.733226776123047,37.0,132.00086975097656,-0.0,157.57823181152344,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.783203125,0.9868857264518738,0.2506667375564575,0.1991848349571228,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7525061964988708,0.0989797860383987,0.0940611958503723,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8905944228172302,0.165404126048088,0.1157587841153144,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7710876464844,0.6010255217552185,0.050000000745058,0.0479401722550392,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8129614591598511,0.1246392577886581,0.5613082051277161,288.7824401855469,288.8500061035156,288.95001220703125,285.3531494140625,288.9457397460937,297.4674987792969,288.7921142578125,1.0,0.2332776486873626,1.0,1.0,0.0,1.0,-1.222048282623291,1.2220470905303955,1.2677365930358064e-06,0.9088544249534608,0.0,0.0,0.0,25.733226776123047,37.0,132.00086975097656,-0.0,157.57823181152344,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87896728515625,0.9912992715835572,0.2558711171150207,0.2105134576559066,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8744201660156,0.7456250190734863,0.0999477505683898,0.0950064435601234,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8775939941406,0.8816647529602051,0.1669162511825561,0.1168398857116699,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666381835937,0.5925207734107971,0.050000000745058,0.0479815080761909,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87603759765625,0.8046084642410278,0.1255566328763961,0.5656454563140869,288.8780822753906,288.95001220703125,289.0433349609375,285.3639831542969,289.03912353515625,297.46563720703125,288.8876342773437,1.0,0.2381113171577453,1.0,1.0,0.0,1.0,-1.243334174156189,1.243332862854004,1.3058645436103689e-06,0.9254698157310486,0.0,0.0,0.0,27.1460075378418,25.0,132.4234619140625,-0.0,167.032470703125,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87896728515625,0.9912992715835572,0.2558711171150207,0.2105134576559066,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8744201660156,0.7456250190734863,0.0999477505683898,0.0950064435601234,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8775939941406,0.8816647529602051,0.1669162511825561,0.1168398857116699,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666381835937,0.5925207734107971,0.050000000745058,0.0479815080761909,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87603759765625,0.8046084642410278,0.1255566328763961,0.5656454563140869,288.8780822753906,288.95001220703125,289.0433349609375,285.3639831542969,289.03912353515625,297.46563720703125,288.8876342773437,1.0,0.2381113171577453,1.0,1.0,0.0,1.0,-1.243334174156189,1.243332862854004,1.3058645436103689e-06,0.9254698157310486,0.0,0.0,0.0,27.1460075378418,25.0,132.4234619140625,-0.0,167.032470703125,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9743957519531,0.9896127581596376,0.2619727253913879,0.2058711647987365,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.97003173828125,0.7517133355140686,0.1009416878223419,0.0959237441420555,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97314453125,0.8891669511795044,0.1684330850839615,0.1178851425647735,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.5960229635238647,0.050000000745058,0.0479640662670135,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9715881347656,0.8107789158821106,0.1264463514089584,0.5695686340332031,288.9735717773437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.46697998046875,288.9828796386719,1.0,0.2371733039617538,1.0,1.0,0.0,1.0,-1.2448190450668335,1.2448177337646484,1.3086610124446452e-06,0.9267590045928956,0.0,0.0,0.0,26.734033584594727,28.0,131.98245239257812,-0.0,166.619873046875,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9743957519531,0.9896127581596376,0.2619727253913879,0.2058711647987365,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.97003173828125,0.7517133355140686,0.1009416878223419,0.0959237441420555,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.97314453125,0.8891669511795044,0.1684330850839615,0.1178851425647735,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.5960229635238647,0.050000000745058,0.0479640662670135,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9715881347656,0.8107789158821106,0.1264463514089584,0.5695686340332031,288.9735717773437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.46697998046875,288.9828796386719,1.0,0.2371733039617538,1.0,1.0,0.0,1.0,-1.2448190450668335,1.2448177337646484,1.3086610124446452e-06,0.9267590045928956,0.0,0.0,0.0,26.734033584594727,28.0,131.98245239257812,-0.0,166.619873046875,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.021240234375,0.9888675808906556,0.2659692168235779,0.2039541602134704,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169982910156,0.7545124888420105,0.1014635562896728,0.0963996723294258,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0200500488281,0.8925419449806213,0.1692093461751938,0.118415392935276,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0092468261719,0.5974617600440979,0.050000000745058,0.0479570515453815,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0185241699219,0.8134461045265198,0.1269243657588958,0.5716021656990051,289.0204772949219,289.0226745605469,289.1833190917969,285.3803405761719,289.1791381835937,297.4749755859375,289.0297546386719,1.0,0.2373664379119873,1.0,1.0,0.0,1.0,-1.246153712272644,1.246152400970459,1.3110185363984783e-06,0.9277270436286926,0.0,0.0,0.0,26.57756996154785,28.0,131.44522094726562,-0.0,166.70359802246094,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
