time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123360,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682983398437,0.98872572183609,0.2700381577014923,0.2035972774028778,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0640869140625,0.7560840845108032,0.1020028293132782,0.096900500357151,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.067138671875,0.8943264484405518,0.1699987798929214,0.1189608499407768,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562438964844,0.5977291464805603,0.050000000745058,0.0479557290673255,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06561279296875,0.8147711753845215,0.1274319142103195,0.5738086700439453,289.0675354003906,289.0827941894531,289.2300109863281,285.3859558105469,289.225830078125,297.4837951660156,289.07684326171875,1.0,0.2378981560468673,1.0,1.0,0.0,1.0,-1.249626398086548,1.2496250867843628,1.3173859088055906e-06,0.9305084347724916,0.0,0.0,0.0,26.606107711791992,31.0,131.29132080078125,-0.0,167.8466796875,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13134765625,0.9891076683998108,0.2754132449626922,0.2045633494853973,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1271667480469,0.7570399641990662,0.1027474924921989,0.0975985899567604,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1302185058594,0.8952324986457825,0.171072170138359,0.1197068616747856,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1192626953125,0.5970047116279602,0.1057368740439415,0.0479591973125934,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8153337836265564,0.1281431764364242,0.5769535303115845,289.130615234375,289.0303955078125,289.2923889160156,285.39361572265625,289.2882385253906,297.4947814941406,289.139892578125,1.0,0.2391079366207122,1.0,1.0,0.0,1.0,-1.2562973499298096,1.2562960386276243,1.329658061877126e-06,0.9358314871788024,0.0,0.0,0.0,26.81321144104004,31.0,131.2748565673828,-0.0,170.3832244873047,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618347167969,0.9793410301208496,0.2789026796817779,0.1841063052415847,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15802001953125,0.7758110761642456,0.103153757750988,0.097890481352806,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610412597656,0.9191907644271852,0.1716391593217849,0.1200350224971771,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1555480957031,0.7445688247680664,0.1053922399878501,0.0863687992095947,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1595153808594,0.8340793251991272,0.128532275557518,0.5782634019851685,289.1614990234375,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4992370605469,289.1710205078125,1.0,0.2403930276632309,1.0,1.0,0.0,1.0,-1.280148148536682,1.280146837234497,1.3737449080508668e-06,0.9543868899345398,0.0,0.0,0.0,25.451385498046875,51.0,131.5745849609375,-0.0,175.06997680664062,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2598876953125,0.990099847316742,0.2886491417884826,0.2071629613637924,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.7586742639541626,0.1043775305151939,0.0991208404302597,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587280273437,0.8965063095092773,0.1733370423316955,0.1212761029601097,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555236816406,0.7533146142959595,0.1007593274116516,0.0969857648015022,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2571716308594,0.8160876631736755,0.1296677589416504,0.583795428276062,289.25933837890625,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.57208251953125,289.2685546875,1.0,0.2516643106937408,1.0,1.0,0.0,1.0,-1.3301866054534912,1.330185055732727,1.469639300921699e-06,0.993620753288269,0.0,0.0,0.0,28.382129669189453,54.0,133.7846221923828,-0.0,198.45489501953125,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2598876953125,0.990099847316742,0.2886491417884826,0.2071629613637924,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.7586742639541626,0.1043775305151939,0.0991208404302597,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2587280273437,0.8965063095092773,0.1733370423316955,0.1212761029601097,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555236816406,0.7533146142959595,0.1007593274116516,0.0969857648015022,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2571716308594,0.8160876631736755,0.1296677589416504,0.583795428276062,289.25933837890625,289.1153259277344,289.4166564941406,285.4097900390625,289.4127502441406,297.57208251953125,289.2685546875,1.0,0.2516643106937408,1.0,1.0,0.0,1.0,-1.3301866054534912,1.330185055732727,1.469639300921699e-06,0.993620753288269,0.0,0.0,0.0,28.382129669189453,54.0,133.7846221923828,-0.0,198.45489501953125,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583068847656,0.9980165362358092,0.2923255264759063,0.2375314235687255,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.7367167472839355,0.1056227535009384,0.1004213020205497,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.8680346012115479,0.1750303655862808,0.1225532069802284,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.35321044921875,0.7217893600463867,0.0979089811444282,0.0939896479249,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551940917969,0.7899113893508911,0.1305737048387527,0.5887795686721802,289.357421875,288.9403991699219,289.510009765625,285.4230041503906,289.5061950683594,297.581787109375,289.3663024902344,1.0,0.2621910274028778,1.0,1.0,0.0,1.0,-1.3721199035644531,1.372118353843689,1.5531646795352572e-06,1.0263220071792605,0.0,0.0,0.0,32.39830780029297,42.0,134.5959014892578,-0.0,222.9584197998047,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583068847656,0.9980165362358092,0.2923255264759063,0.2375314235687255,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.7367167472839355,0.1056227535009384,0.1004213020205497,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35675048828125,0.8680346012115479,0.1750303655862808,0.1225532069802284,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.35321044921875,0.7217893600463867,0.0979089811444282,0.0939896479249,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551940917969,0.7899113893508911,0.1305737048387527,0.5887795686721802,289.357421875,288.9403991699219,289.510009765625,285.4230041503906,289.5061950683594,297.581787109375,289.3663024902344,1.0,0.2621910274028778,1.0,1.0,0.0,1.0,-1.3721199035644531,1.372118353843689,1.5531646795352572e-06,1.0263220071792605,0.0,0.0,0.0,32.39830780029297,42.0,134.5959014892578,-0.0,222.9584197998047,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556579589844,0.9990000128746032,0.2957949638366699,0.2476733773946762,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.731203019618988,0.1068857982754707,0.1016609966754913,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4540405273437,0.8603473901748657,0.1767067462205886,0.1237623691558837,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503479003906,0.7092499732971191,0.0964770168066024,0.0923965945839881,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524841308594,0.7816886305809021,0.1312781274318695,0.5923408269882202,289.4546813964844,288.7691955566406,289.60333251953125,285.4374084472656,289.5995788574219,297.5635681152344,289.4632263183594,1.0,0.2659602165222168,1.0,1.0,0.0,1.0,-1.3896135091781616,1.389611840248108,1.5888336974967388e-06,1.0398783683776855,0.0,0.0,0.0,34.023956298828125,30.0,133.98153686523438,-0.0,233.4727020263672,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556579589844,0.9990000128746032,0.2957949638366699,0.2476733773946762,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4510803222656,0.731203019618988,0.1068857982754707,0.1016609966754913,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4540405273437,0.8603473901748657,0.1767067462205886,0.1237623691558837,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503479003906,0.7092499732971191,0.0964770168066024,0.0923965945839881,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4524841308594,0.7816886305809021,0.1312781274318695,0.5923408269882202,289.4546813964844,288.7691955566406,289.60333251953125,285.4374084472656,289.5995788574219,297.5635681152344,289.4632263183594,1.0,0.2659602165222168,1.0,1.0,0.0,1.0,-1.3896135091781616,1.389611840248108,1.5888336974967388e-06,1.0398783683776855,0.0,0.0,0.0,34.023956298828125,30.0,133.98153686523438,-0.0,233.4727020263672,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.50347900390625,0.9990000128746032,0.2986111044883728,0.2463343441486358,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.7336413860321045,0.1075384840369224,0.1022634953260421,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5019226074219,0.8630777597427368,0.1775530874729156,0.1243448257446289,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981994628906,0.7092200517654419,0.0960940048098564,0.091934822499752,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5003662109375,0.7836803197860718,0.131630927324295,0.593858540058136,289.5025634765625,288.7300109863281,289.6499938964844,285.4451599121094,289.646240234375,297.5606689453125,289.510986328125,1.0,0.2657271325588226,1.0,1.0,0.0,1.0,-1.3906993865966797,1.390697717666626,1.5909585044937558e-06,1.0406066179275513,0.0,0.0,0.0,33.864131927490234,30.0,133.26937866210938,-0.0,233.5159149169922,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.9985700845718384,0.3022438585758209,0.2414202243089676,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5465393066406,0.7390342354774475,0.1082078590989112,0.1028633564710617,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5494079589844,0.8695523142814636,0.1784095615148544,0.1249201819300651,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.7126744985580444,0.0958548858761787,0.0916143804788589,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478515625,0.7891639471054077,0.1320142447948455,0.5953844785690308,289.5500183105469,288.60174560546875,289.6966552734375,285.4532775878906,289.6929016113281,297.56427001953125,289.558349609375,1.0,0.2642892301082611,1.0,1.0,0.0,1.0,-1.387660264968872,1.3876585960388184,1.5846320593482233e-06,1.0381603240966797,0.0,0.0,0.0,33.170196533203125,33.0,132.48574829101562,-0.0,230.6980895996093,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6448059082031,0.9980531930923462,0.3108532726764679,0.2377679347991943,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.640625,0.7449889779090881,0.1096231192350387,0.1041597574949264,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6434020996094,0.8762375116348267,0.1801837682723999,0.1261303275823593,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6396179199219,0.7150877118110657,0.0957067236304283,0.0913561433553695,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418762207031,0.7944442629814148,0.1329303681850433,0.5991820096969604,289.6439819335937,288.43798828125,289.7900085449219,285.4708251953125,289.7862548828125,297.5841369628906,289.65234375,1.0,0.2644400000572204,1.0,1.0,0.0,1.0,-1.3905280828475952,1.3905264139175415,1.5904869314908865e-06,1.040347456932068,0.0,0.0,0.0,32.773468017578125,36.0,131.41574096679688,-0.0,230.8689880371093,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6448059082031,0.9980531930923462,0.3108532726764679,0.2377679347991943,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.640625,0.7449889779090881,0.1096231192350387,0.1041597574949264,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6434020996094,0.8762375116348267,0.1801837682723999,0.1261303275823593,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6396179199219,0.7150877118110657,0.0957067236304283,0.0913561433553695,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418762207031,0.7944442629814148,0.1329303681850433,0.5991820096969604,289.6439819335937,288.43798828125,289.7900085449219,285.4708251953125,289.7862548828125,297.5841369628906,289.65234375,1.0,0.2644400000572204,1.0,1.0,0.0,1.0,-1.3905280828475952,1.3905264139175415,1.5904869314908865e-06,1.040347456932068,0.0,0.0,0.0,32.773468017578125,36.0,131.41574096679688,-0.0,230.8689880371093,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.739013671875,0.998079776763916,0.3196358978748321,0.2379412353038787,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73492431640625,0.7480018138885498,0.1111217141151428,0.1055587232112884,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7376708984375,0.879045844078064,0.1820250451564788,0.1274039149284362,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338256835937,0.7151290774345398,0.0958446487784385,0.0914287716150283,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361145019531,0.7963805794715881,0.133996695280075,0.6038191318511963,289.7382202148437,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6039123535156,289.7465515136719,1.0,0.2659518718719482,1.0,1.0,0.0,1.0,-1.3995970487594604,1.3995954990386963,1.6093704289232846e-06,1.047552466392517,0.0,0.0,0.0,32.97452163696289,39.0,131.19752502441406,-0.0,234.874252319336,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.739013671875,0.998079776763916,0.3196358978748321,0.2379412353038787,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73492431640625,0.7480018138885498,0.1111217141151428,0.1055587232112884,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7376708984375,0.879045844078064,0.1820250451564788,0.1274039149284362,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7338256835937,0.7151290774345398,0.0958446487784385,0.0914287716150283,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361145019531,0.7963805794715881,0.133996695280075,0.6038191318511963,289.7382202148437,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6039123535156,289.7465515136719,1.0,0.2659518718719482,1.0,1.0,0.0,1.0,-1.3995970487594604,1.3995954990386963,1.6093704289232846e-06,1.047552466392517,0.0,0.0,0.0,32.97452163696289,39.0,131.19752502441406,-0.0,234.874252319336,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334350585937,0.9985126256942748,0.3282013237476349,0.240980178117752,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.82940673828125,0.7487400770187378,0.1126954033970832,0.1070435270667076,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83209228515625,0.8788909316062927,0.1839258372783661,0.1287301033735275,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8282470703125,0.7132821679115295,0.0961613208055496,0.0917042791843414,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.7957379817962646,0.1351534724235534,0.6089869737625122,289.8326416015625,288.1217346191406,289.9766540527344,285.5120544433594,289.9729919433594,297.61932373046875,289.8409423828125,1.0,0.268598347902298,1.0,1.0,0.0,1.0,-1.4131524562835691,1.4131507873535156,1.6378579630327297e-06,1.0583103895187378,0.0,0.0,0.0,33.620689392089844,42.0,131.28773498535156,-0.0,241.7773895263672,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334350585937,0.9985126256942748,0.3282013237476349,0.240980178117752,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.82940673828125,0.7487400770187378,0.1126954033970832,0.1070435270667076,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83209228515625,0.8788909316062927,0.1839258372783661,0.1287301033735275,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8282470703125,0.7132821679115295,0.0961613208055496,0.0917042791843414,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83056640625,0.7957379817962646,0.1351534724235534,0.6089869737625122,289.8326416015625,288.1217346191406,289.9766540527344,285.5120544433594,289.9729919433594,297.61932373046875,289.8409423828125,1.0,0.268598347902298,1.0,1.0,0.0,1.0,-1.4131524562835691,1.4131507873535156,1.6378579630327297e-06,1.0583103895187378,0.0,0.0,0.0,33.620689392089844,42.0,131.28773498535156,-0.0,241.7773895263672,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9281921386719,0.9990000128746032,0.3364454805850982,0.2464464008808136,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241638183594,0.7474902868270874,0.1143422722816467,0.108611062169075,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92681884765625,0.8761638402938843,0.1858810186386108,0.1301047354936599,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9229431152344,0.7096232771873474,0.0966048166155815,0.0921236351132392,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92529296875,0.7927968502044678,0.1363622695207595,0.6144888401031494,289.9273681640625,287.9692077636719,290.07000732421875,285.5362854003906,290.0663452148437,297.6293640136719,289.9355773925781,1.0,0.2722035348415375,1.0,1.0,0.0,1.0,-1.4303535223007202,1.4303518533706665,1.6743850892453338e-06,1.071863293647766,0.0,0.0,0.0,34.67002868652344,45.0,131.5117645263672,-0.0,251.2665405273437,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9281921386719,0.9990000128746032,0.3364454805850982,0.2464464008808136,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241638183594,0.7474902868270874,0.1143422722816467,0.108611062169075,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92681884765625,0.8761638402938843,0.1858810186386108,0.1301047354936599,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9229431152344,0.7096232771873474,0.0966048166155815,0.0921236351132392,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92529296875,0.7927968502044678,0.1363622695207595,0.6144888401031494,289.9273681640625,287.9692077636719,290.07000732421875,285.5362854003906,290.0663452148437,297.6293640136719,289.9355773925781,1.0,0.2722035348415375,1.0,1.0,0.0,1.0,-1.4303535223007202,1.4303518533706665,1.6743850892453338e-06,1.071863293647766,0.0,0.0,0.0,34.67002868652344,45.0,131.5117645263672,-0.0,251.2665405273437,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.9990000128746032,0.3404468894004822,0.2499263137578964,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.7462390661239624,0.1151927635073661,0.1094251200556755,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9742736816406,0.873989462852478,0.1868775188922882,0.1308089196681976,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703674316406,0.7071477770805359,0.0968643352389335,0.0923760756850242,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9727478027344,0.7905845642089844,0.1369783878326416,0.6173229813575745,289.9748229980469,287.9346618652344,290.1166687011719,285.5494079589844,290.113037109375,297.6324462890625,289.9830017089844,1.0,0.2743115425109863,1.0,1.0,0.0,1.0,-1.4400591850280762,1.440057396888733,1.6951842098933412e-06,1.0794652700424194,0.0,0.0,0.0,35.33432388305664,45.0,131.63832092285156,-0.0,256.888671875,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.9990000128746032,0.3443727195262909,0.2538264095783233,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.7446322441101074,0.1160618886351585,0.1102598309516906,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.02178955078125,0.8713530898094177,0.1878864169120788,0.1315241008996963,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.7043137550354004,0.0971464216709137,0.0926539525389671,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.020263671875,0.7879408001899719,0.1375999599695205,0.6201993227005005,290.0223388671875,287.8204040527344,290.163330078125,285.5632629394531,290.15972900390625,297.6343688964844,290.03045654296875,1.0,0.2766008973121643,1.0,1.0,0.0,1.0,-1.4503884315490725,1.450386643409729,1.7174776303363617e-06,1.0875283479690552,0.0,0.0,0.0,36.088157653808594,48.0,131.76226806640625,-0.0,263.0629272460937,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.9990000128746032,0.3520543873310089,0.2624945938587188,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1143798828125,0.7406941056251526,0.1178494393825531,0.1119834333658218,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.8651425838470459,0.1899360716342926,0.132982462644577,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.113037109375,0.6979205012321472,0.0977648869156837,0.0932706370949745,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11541748046875,0.7817583680152893,0.1388544291257858,0.6260437965393066,290.11749267578125,287.6753234863281,290.25665283203125,285.59326171875,290.25311279296875,297.6356811523437,290.12554931640625,1.0,0.2815898060798645,1.0,1.0,0.0,1.0,-1.472370982170105,1.4723693132400513,1.7654980410952703e-06,1.104629635810852,0.0,0.0,0.0,37.820533752441406,51.0,131.9837646484375,-0.0,276.7893371582031,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.9990000128746032,0.3520543873310089,0.2624945938587188,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1143798828125,0.7406941056251526,0.1178494393825531,0.1119834333658218,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.8651425838470459,0.1899360716342926,0.132982462644577,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.113037109375,0.6979205012321472,0.0977648869156837,0.0932706370949745,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11541748046875,0.7817583680152893,0.1388544291257858,0.6260437965393066,290.11749267578125,287.6753234863281,290.25665283203125,285.59326171875,290.25311279296875,297.6356811523437,290.12554931640625,1.0,0.2815898060798645,1.0,1.0,0.0,1.0,-1.472370982170105,1.4723693132400513,1.7654980410952703e-06,1.104629635810852,0.0,0.0,0.0,37.820533752441406,51.0,131.9837646484375,-0.0,276.7893371582031,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137451171875,0.9990000128746032,0.3595454394817352,0.2721368968486786,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.7361059188842773,0.1197076812386512,0.1137830764055252,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.8580986857414246,0.1920303553342819,0.1344789862632751,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2083740234375,0.6908798217773438,0.0984547361731529,0.0939659476280212,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.7747554183006287,0.1401234716176986,0.6319998502731323,290.2127990722656,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.6342468261719,290.2207336425781,1.0,0.2870576679706573,1.0,1.0,0.0,1.0,-1.4958888292312622,1.495887041091919,1.8177968286181567e-06,1.1228922605514526,0.0,0.0,0.0,39.832332611083984,54.0,132.1557159423828,-0.0,292.2916564941406,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137451171875,0.9990000128746032,0.3595454394817352,0.2721368968486786,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.7361059188842773,0.1197076812386512,0.1137830764055252,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.8580986857414246,0.1920303553342819,0.1344789862632751,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2083740234375,0.6908798217773438,0.0984547361731529,0.0939659476280212,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107238769531,0.7747554183006287,0.1401234716176986,0.6319998502731323,290.2127990722656,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.6342468261719,290.2207336425781,1.0,0.2870576679706573,1.0,1.0,0.0,1.0,-1.4958888292312622,1.495887041091919,1.8177968286181567e-06,1.1228922605514526,0.0,0.0,0.0,39.832332611083984,54.0,132.1557159423828,-0.0,292.2916564941406,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3092041015625,0.9990000128746032,0.367276132106781,0.2818917036056518,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3052062988281,0.7322186231613159,0.1219951659440994,0.1158582493662834,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3076477050781,0.8517431020736694,0.1945177167654037,0.1361566185951233,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038024902344,0.6847627758979797,0.0995717793703079,0.0949350222945213,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061218261719,0.7684735655784607,0.1417715698480606,0.6390260457992554,290.3082275390625,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6344909667969,290.3160400390625,1.0,0.2929250001907348,1.0,1.0,0.0,1.0,-1.521703004837036,1.521701097488403,1.8763269054034024e-06,1.1429193019866943,0.0,0.0,0.0,41.98212814331055,57.0,132.2974853515625,-0.0,309.6688842773437,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3092041015625,0.9990000128746032,0.367276132106781,0.2818917036056518,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3052062988281,0.7322186231613159,0.1219951659440994,0.1158582493662834,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3076477050781,0.8517431020736694,0.1945177167654037,0.1361566185951233,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038024902344,0.6847627758979797,0.0995717793703079,0.0949350222945213,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061218261719,0.7684735655784607,0.1417715698480606,0.6390260457992554,290.3082275390625,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.6344909667969,290.3160400390625,1.0,0.2929250001907348,1.0,1.0,0.0,1.0,-1.521703004837036,1.521701097488403,1.8763269054034024e-06,1.1429193019866943,0.0,0.0,0.0,41.98212814331055,57.0,132.2974853515625,-0.0,309.6688842773437,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3756317794322967,0.2906355261802673,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7304905652999878,0.1249201744794845,0.1185395419597625,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8475428819656372,0.197576567530632,0.1382402032613754,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.6813405752182007,0.10132846981287,0.0965115055441856,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017333984375,0.7645248174667358,0.1440239250659942,0.6487571597099304,290.40380859375,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6403503417969,290.4115295410156,1.0,0.2992178499698639,1.0,1.0,0.0,1.0,-1.5514962673187256,1.5514943599700928,1.9453696040727664e-06,1.16602885723114,0.0,0.0,0.0,44.11225509643555,60.0,132.4949493408203,-0.0,329.4654846191406,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3756317794322967,0.2906355261802673,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7304905652999878,0.1249201744794845,0.1185395419597625,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8475428819656372,0.197576567530632,0.1382402032613754,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.6813405752182007,0.10132846981287,0.0965115055441856,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017333984375,0.7645248174667358,0.1440239250659942,0.6487571597099304,290.40380859375,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6403503417969,290.4115295410156,1.0,0.2992178499698639,1.0,1.0,0.0,1.0,-1.5514962673187256,1.5514943599700928,1.9453696040727664e-06,1.16602885723114,0.0,0.0,0.0,44.11225509643555,60.0,132.4949493408203,-0.0,329.4654846191406,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45269775390625,0.9990000128746032,0.3800297975540161,0.2947534918785095,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488220214844,0.7302138209342957,0.126571774482727,0.1200713440775871,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4511108398437,0.8460023403167725,0.1992663890123367,0.1394033432006836,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4473571777344,0.680382251739502,0.1023970320820808,0.0974921137094497,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496459960937,0.7631860971450806,0.1453299224376678,0.6544846296310425,290.4516906738281,287.232666015625,290.5833435058594,285.7132263183594,290.5800170898437,297.6451416015625,290.4593505859375,1.0,0.3025209009647369,1.0,1.0,0.0,1.0,-1.5677285194396973,1.567726492881775,1.9836618321278365e-06,1.1786189079284668,0.0,0.0,0.0,45.18524169921875,60.0,132.60403442382812,-0.0,340.3069763183594,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.9990000128746032,0.3845594823360443,0.2987613379955292,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967956542969,0.7302277684211731,0.1283324360847473,0.1217115521430969,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4990539550781,0.8447296619415283,0.2010461539030075,0.1406329125165939,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4953308105469,0.6798046231269836,0.1035751178860664,0.0985817611217498,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4975891113281,0.762162446975708,0.1467391550540924,0.660699725151062,290.4996337890625,287.13238525390625,290.6300048828125,285.73028564453125,290.626708984375,297.6509094238281,290.5072021484375,1.0,0.3059245944023132,1.0,1.0,0.0,1.0,-1.5847549438476562,1.584752917289734,2.024339664785657e-06,1.1918230056762695,0.0,0.0,0.0,46.2711181640625,63.0,132.7095184326172,-0.0,351.7882080078125,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965881347656,0.9990000128746032,0.3939628303050995,0.3065423369407654,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928649902344,0.7309302091598511,0.1321382224559784,0.1252717524766922,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59503173828125,0.8428009152412415,0.2048369944095611,0.1432605534791946,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914001464844,0.6795475482940674,0.1062157526612281,0.1010415777564048,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935974121094,0.760850191116333,0.1498240232467651,0.6743779182434082,290.5956115722656,287.0060119628906,290.72332763671875,285.7641296386719,290.7201232910156,297.66461181640625,290.60302734375,1.0,0.3130080699920654,1.0,1.0,0.0,1.0,-1.620902180671692,1.62090003490448,2.112436504830839e-06,1.2198450565338137,0.0,0.0,0.0,48.49187469482422,66.0,132.8954620361328,-0.0,376.6627502441406,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965881347656,0.9990000128746032,0.3939628303050995,0.3065423369407654,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928649902344,0.7309302091598511,0.1321382224559784,0.1252717524766922,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59503173828125,0.8428009152412415,0.2048369944095611,0.1432605534791946,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914001464844,0.6795475482940674,0.1062157526612281,0.1010415777564048,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5935974121094,0.760850191116333,0.1498240232467651,0.6743779182434082,290.5956115722656,287.0060119628906,290.72332763671875,285.7641296386719,290.7201232910156,297.66461181640625,290.60302734375,1.0,0.3130080699920654,1.0,1.0,0.0,1.0,-1.620902180671692,1.62090003490448,2.112436504830839e-06,1.2198450565338137,0.0,0.0,0.0,48.49187469482422,66.0,132.8954620361328,-0.0,376.6627502441406,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6926574707031,0.9990000128746032,0.4037849009037018,0.3140788674354553,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.7323629856109619,0.1362914890050888,0.1291698366403579,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911315917969,0.841539204120636,0.2089079767465591,0.1460893899202346,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876220703125,0.6802749633789062,0.1092014983296394,0.103838063776493,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897277832031,0.7603356838226318,0.1532290428876876,0.689540445804596,290.69171142578125,286.8833312988281,290.8166809082031,285.797607421875,290.81353759765625,297.6803894042969,290.6990051269531,1.0,0.3204346299171448,1.0,1.0,0.0,1.0,-1.6595898866653442,1.6595876216888428,2.209342937931069e-06,1.24981689453125,0.0,0.0,0.0,50.78550338745117,69.0,133.03880310058594,-0.0,404.1594543457031,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6926574707031,0.9990000128746032,0.4037849009037018,0.3140788674354553,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.7323629856109619,0.1362914890050888,0.1291698366403579,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6911315917969,0.841539204120636,0.2089079767465591,0.1460893899202346,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876220703125,0.6802749633789062,0.1092014983296394,0.103838063776493,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897277832031,0.7603356838226318,0.1532290428876876,0.689540445804596,290.69171142578125,286.8833312988281,290.8166809082031,285.797607421875,290.81353759765625,297.6803894042969,290.6990051269531,1.0,0.3204346299171448,1.0,1.0,0.0,1.0,-1.6595898866653442,1.6595876216888428,2.209342937931069e-06,1.24981689453125,0.0,0.0,0.0,50.78550338745117,69.0,133.03880310058594,-0.0,404.1594543457031,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
