time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125460,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.788818359375,0.9990000128746032,0.4139939248561859,0.3213949203491211,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.7344022393226624,0.1407644301652908,0.1333752274513244,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.8408412337303162,0.2132356017827987,0.1491000801324844,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.6818222403526306,0.1125019192695617,0.1069381013512611,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.760485827922821,0.1569227278232574,0.7060256600379944,290.78790283203125,286.764404296875,290.9100036621094,285.8307189941406,290.90692138671875,297.69757080078125,290.7950134277344,1.0,0.3281695246696472,1.0,1.0,0.0,1.0,-1.7005548477172852,1.7005525827407837,2.314900257260888e-06,1.28152596950531,0.0,0.0,0.0,53.1519660949707,72.0,133.13824462890625,-0.0,434.35400390625,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.788818359375,0.9990000128746032,0.4139939248561859,0.3213949203491211,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.7344022393226624,0.1407644301652908,0.1333752274513244,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.8408412337303162,0.2132356017827987,0.1491000801324844,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.6818222403526306,0.1125019192695617,0.1069381013512611,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.760485827922821,0.1569227278232574,0.7060256600379944,290.78790283203125,286.764404296875,290.9100036621094,285.8307189941406,290.90692138671875,297.69757080078125,290.7950134277344,1.0,0.3281695246696472,1.0,1.0,0.0,1.0,-1.7005548477172852,1.7005525827407837,2.314900257260888e-06,1.28152596950531,0.0,0.0,0.0,53.1519660949707,72.0,133.13824462890625,-0.0,434.35400390625,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.885009765625,0.9990000128746032,0.4245917201042175,0.3284690976142883,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.7370095252990723,0.1455524861812591,0.1378809511661529,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.8406780958175659,0.2178160101175308,0.1522881984710693,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803100585937,0.6841248273849487,0.1161097809672355,0.110332153737545,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.7612541913986206,0.1608960777521133,0.7237798571586609,290.8841247558594,286.6492004394531,291.0033264160156,285.8634338378906,291.0003356933594,297.7157897949219,290.8910827636719,1.0,0.3361920118331909,1.0,1.0,0.0,1.0,-1.7436802387237549,1.743677854537964,2.4292917260027025e-06,1.3148736953735352,0.0,0.0,0.0,55.586185455322266,75.0,133.1993865966797,-0.0,467.387939453125,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.885009765625,0.9990000128746032,0.4245917201042175,0.3284690976142883,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.7370095252990723,0.1455524861812591,0.1378809511661529,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835144042969,0.8406780958175659,0.2178160101175308,0.1522881984710693,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803100585937,0.6841248273849487,0.1161097809672355,0.110332153737545,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.7612541913986206,0.1608960777521133,0.7237798571586609,290.8841247558594,286.6492004394531,291.0033264160156,285.8634338378906,291.0003356933594,297.7157897949219,290.8910827636719,1.0,0.3361920118331909,1.0,1.0,0.0,1.0,-1.7436802387237549,1.743677854537964,2.4292917260027025e-06,1.3148736953735352,0.0,0.0,0.0,55.586185455322266,75.0,133.1993865966797,-0.0,467.387939453125,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.84307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.9990000128746032,0.4300251305103302,0.3319109082221985,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92987060546875,0.7384988069534302,0.1480527371168136,0.1402343809604644,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.931640625,0.8407776355743408,0.220191478729248,0.1539416760206222,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284973144531,0.6855182647705078,0.1180166751146316,0.1121269762516021,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93035888671875,0.7618424296379089,0.1629760265350341,0.733076810836792,290.9322509765625,286.6239929199219,291.04998779296875,285.8796691894531,291.04705810546875,297.7251892089844,290.9391174316406,1.0,0.3402937650680542,1.0,1.0,0.0,1.0,-1.7659422159194946,1.765939712524414,2.48964852289646e-06,1.332073211669922,0.0,0.0,0.0,56.82551193237305,75.0,133.21583557128906,-0.0,484.96295166015625,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.9990000128746032,0.4355555474758148,0.3352777659893036,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97802734375,0.7401213049888611,0.1506277620792389,0.1426583975553512,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9797668457031,0.8410056233406067,0.2226270884275436,0.1556368917226791,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9766845703125,0.6870802044868469,0.1199957802891731,0.1139901354908943,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.978515625,0.7625743746757507,0.16512131690979,0.7426665425300598,290.9803771972656,286.5377197265625,291.0966796875,285.89581298828125,291.09375,297.7347717285156,290.9871520996094,1.0,0.3444560468196869,1.0,1.0,0.0,1.0,-1.7886836528778076,1.7886810302734375,2.5522215310047613e-06,1.3496332168579102,0.0,0.0,0.0,58.077972412109375,78.0,133.22540283203125,-0.0,503.2825317382813,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.9990000128746032,0.4468949735164642,0.3417781293392181,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.7437373995780945,0.1559872329235077,0.1477033644914627,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.841824471950531,0.227666825056076,0.15914386510849,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.6906589269638062,0.1241554543375969,0.1179064661264419,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.7644388675689697,0.1695942431688308,0.7626597881317139,291.0765991210937,286.42999267578125,291.19000244140625,285.9278259277344,291.1871643066406,297.7544250488281,291.0832214355469,1.0,0.3529409170150757,1.0,1.0,0.0,1.0,-1.8354703187942505,1.8354676961898804,2.683849515960901e-06,1.3857247829437256,0.0,0.0,0.0,60.61742782592773,81.0,133.22369384765625,-0.0,542.1643676757812,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.9990000128746032,0.4468949735164642,0.3417781293392181,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.7437373995780945,0.1559872329235077,0.1477033644914627,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.841824471950531,0.227666825056076,0.15914386510849,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07305908203125,0.6906589269638062,0.1241554543375969,0.1179064661264419,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.7644388675689697,0.1695942431688308,0.7626597881317139,291.0765991210937,286.42999267578125,291.19000244140625,285.9278259277344,291.1871643066406,297.7544250488281,291.0832214355469,1.0,0.3529409170150757,1.0,1.0,0.0,1.0,-1.8354703187942505,1.8354676961898804,2.683849515960901e-06,1.3857247829437256,0.0,0.0,0.0,60.61742782592773,81.0,133.22369384765625,-0.0,542.1643676757812,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.9990000128746032,0.4586220383644104,0.3479292690753937,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.7478650808334351,0.1616293489933014,0.1530133783817291,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.8431383371353149,0.2329344898462295,0.1628079265356063,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.6948346495628357,0.1285862028598785,0.1220775842666626,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.7668457627296448,0.1743128597736358,0.7837452292442322,291.1727905273437,286.32598876953125,291.2833251953125,285.9594421386719,291.28057861328125,297.7747497558594,291.1792297363281,1.0,0.3616293668746948,1.0,1.0,0.0,1.0,-1.8839634656906128,1.883960604667664,2.8243573524378007e-06,1.423081874847412,0.0,0.0,0.0,63.19483947753906,84.0,133.2011260986328,-0.0,584.1737670898438,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.9990000128746032,0.4586220383644104,0.3479292690753937,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.7478650808334351,0.1616293489933014,0.1530133783817291,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.8431383371353149,0.2329344898462295,0.1628079265356063,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.6948346495628357,0.1285862028598785,0.1220775842666626,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.7668457627296448,0.1743128597736358,0.7837452292442322,291.1727905273437,286.32598876953125,291.2833251953125,285.9594421386719,291.28057861328125,297.7747497558594,291.1792297363281,1.0,0.3616293668746948,1.0,1.0,0.0,1.0,-1.8839634656906128,1.883960604667664,2.8243573524378007e-06,1.423081874847412,0.0,0.0,0.0,63.19483947753906,84.0,133.2011260986328,-0.0,584.1737670898438,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2241516113281,0.9990000128746032,0.4649597406387329,0.3510079979896545,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.7502569556236267,0.1647164672613144,0.1559181213378906,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.8440383672714233,0.2358018010854721,0.1648015975952148,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.6972749829292297,0.1310306638479232,0.124378427863121,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216796875,0.7683402895927429,0.1768984496593475,0.7952955365180969,291.223388671875,286.30242919921875,291.3324584960937,285.9759216308594,291.3297119140625,297.7856750488281,291.2297668457031,1.0,0.3662821650505066,1.0,1.0,0.0,1.0,-1.9101762771606443,1.910173296928405,2.9020202418905683e-06,1.443253517150879,0.0,0.0,0.0,64.5630874633789,84.0,133.18417358398438,-0.0,607.6096801757812,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696838378906,0.9990000128746032,0.4707614481449127,0.3536847531795501,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.7525342702865601,0.1675620675086975,0.1585950702428817,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8449666500091553,0.2384368777275085,0.1666332334280014,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.6996015906333923,0.1332946121692657,0.1265089064836502,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672424316406,0.7698132991790771,0.1792838275432586,0.8059484958648682,291.2689208984375,286.2257385253906,291.3766784667969,285.9906921386719,291.3739624023437,297.7956848144531,291.2752380371094,1.0,0.3705148696899414,1.0,1.0,0.0,1.0,-1.9341596364974976,1.9341566562652588,2.974118388010538e-06,1.461694836616516,0.0,0.0,0.0,65.80089569091797,87.0,133.16453552246094,-0.0,629.507080078125,1.0,283.1643981933594,287.4562683105469,288.63238525390625,288.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.303435876947708e-21,-1.151717938473854e-21,-1.151717938473854e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132507324219,0.9990000128746032,0.4609149098396301,0.3725437223911285,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.7431408762931824,0.1664948314428329,0.1605889499187469,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.8303605318069458,0.2326713651418686,0.1660349518060684,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.6898616552352905,0.1323855966329574,0.1281040161848068,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.7576429843902588,0.1764392107725143,0.8091005682945251,286.6329040527344,286.12921142578125,291.4700012207031,286.0215759277344,291.46734619140625,297.640869140625,286.49609375,1.0,0.3787426948547363,1.0,1.0,0.0,1.0,-1.964226603507996,1.9642235040664675,3.0667411010654178e-06,1.48538339138031,0.959786057472229,0.959786057472229,0.0,70.74687957763672,90.0,11096.201171875,-0.0,668.9832763671875,1.0,283.1831970214844,286.46539306640625,290.1937255859375,290.8490905761719,293.1499938964844,293.1499938964844,283.1499938964844,2413.484619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2111789137125015,1.0,0.0,0.0,1.006691575050354,1.0066934823989868,6.821790776712079e-08,4.2651686668396,4.265159130096436,9.79237574938452e-06,0.0,0.0,-0.0,3824.900146484375,0.0,31.559240341186523,1895.334228515625,0.0,0.0,0.2593902349472046,1.0,0.0,3.0,1.0,0.0
12126240,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132507324219,0.9990000128746032,0.4609149098396301,0.3725437223911285,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.7431408762931824,0.1664948314428329,0.1605889499187469,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.8303605318069458,0.2326713651418686,0.1660349518060684,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71929931640625,0.6898616552352905,0.1323855966329574,0.1281040161848068,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.7576429843902588,0.1764392107725143,0.8091005682945251,286.6329040527344,286.12921142578125,291.4700012207031,286.0215759277344,291.46734619140625,297.640869140625,286.49609375,1.0,0.3787426948547363,1.0,1.0,0.0,1.0,-1.964226603507996,1.9642235040664675,3.0667411010654178e-06,1.48538339138031,0.959786057472229,0.959786057472229,0.0,70.74687957763672,90.0,11096.201171875,-0.0,668.9832763671875,1.0,283.1831970214844,286.46539306640625,290.1937255859375,290.8490905761719,293.1499938964844,293.1499938964844,283.1499938964844,2413.484619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2111789137125015,1.0,0.0,0.0,1.006691575050354,1.0066934823989868,6.821790776712079e-08,4.2651686668396,4.265159130096436,9.79237574938452e-06,0.0,0.0,-0.0,3824.900146484375,0.0,31.559240341186523,1895.334228515625,0.0,0.0,0.2593902349472046,1.0,0.0,3.0,1.0,0.0
12126300,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.9990000128746032,0.4473075270652771,0.3938081860542297,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.7264585494995117,0.1630019098520279,0.157762661576271,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.8086816072463989,0.2256390452384948,0.1614352017641067,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393310546875,0.6720971465110779,0.1295174807310104,0.1258216500282287,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.7386474609375,0.171491339802742,0.7897757291793823,285.90496826171875,286.1086730957031,291.51666259765625,286.036865234375,291.5140075683594,297.4914855957031,285.8492736816406,1.0,0.3815883994102478,1.0,1.0,0.0,1.0,-1.954907178878784,1.9549041986465447,3.0383853300008923e-06,1.478408932685852,0.9509887099266052,0.9509887099266052,0.0,75.31298828125,90.0,11740.4833984375,-0.0,676.9241333007812,1.0,283.1687316894531,285.5709533691406,290.46490478515625,291.3240966796875,293.1499938964844,293.1499938964844,283.1499938964844,3915.922119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755560219287872,1.0,0.0,0.0,1.2717519998550415,1.2717548608779907,1.0794698113159029e-07,4.265902042388916,4.265892505645752,9.78611751634162e-06,0.0,0.0,-0.0,3850.252685546875,0.0,63.66725158691406,1895.43408203125,0.0,234.6097106933593,0.3215226233005523,1.0,0.0,3.0,1.0,0.0
12126360,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.9837099313735962,0.4352166056632995,0.3972835838794708,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.705362856388092,0.1599594056606292,0.1549487113952636,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.575439453125,0.7817406058311462,0.2197920978069305,0.1571435779333114,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.6515365839004517,0.1269702613353729,0.1235393360257148,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.7164984345436096,0.1669351458549499,0.7697455883026123,285.57110595703125,286.1398620605469,291.5633239746094,286.05206298828125,291.5606384277344,297.36328125,285.53741455078125,1.0,0.3831487894058227,1.0,1.0,0.0,1.0,-1.923795223236084,1.9237922430038448,2.944821972050704e-06,1.455145239830017,0.9436094164848328,0.9436094164848328,0.0,81.57665252685547,78.0,12072.986328125,-0.0,673.3837280273438,1.0,283.15936279296875,285.18096923828125,290.2863464355469,291.3030090332031,293.1499938964844,293.1499938964844,283.1499938964844,5510.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910180270671844,1.0,0.0,0.0,1.4992120265960691,1.4992159605026243,1.4997620212398033e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3798.792236328125,0.0,104.51083374023438,1895.43701171875,0.0,480.1261291503906,0.3799630403518677,1.0,0.0,3.0,1.0,0.0
12126420,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.9528226256370544,0.4235700368881225,0.3837437927722931,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.6829678416252136,0.1558255851268768,0.1506915837526321,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.7553209662437439,0.2119437158107757,0.1510027647018432,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.6323381662368774,0.1233440116047859,0.1199093908071518,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.6903306245803833,0.1600220203399658,0.7366573810577393,285.18463134765625,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.243408203125,285.1678771972656,1.0,0.3784137666225433,1.0,1.0,0.0,1.0,-1.850925087928772,1.8509223461151123,2.7296894131723093e-06,1.3987680673599243,0.9281583428382874,0.9281583428382874,0.0,86.66801452636719,66.0,12320.423828125,-0.0,634.8298950195312,1.0,283.15167236328125,284.7328491210937,289.63458251953125,290.72027587890625,293.1499938964844,293.1499938964844,283.1499938964844,9162.0693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024865508079529,1.0,0.0,0.0,1.9051822423934937,1.9051886796951287,2.421957105980255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.266845703125,0.0,215.5077514648437,1895.4371337890625,0.0,942.734619140625,0.479389488697052,1.0,0.0,3.0,1.0,0.0
12126480,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.9528226256370544,0.4235700368881225,0.3837437927722931,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.6829678416252136,0.1558255851268768,0.1506915837526321,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.7553209662437439,0.2119437158107757,0.1510027647018432,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.6323381662368774,0.1233440116047859,0.1199093908071518,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.6903306245803833,0.1600220203399658,0.7366573810577393,285.18463134765625,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,297.243408203125,285.1678771972656,1.0,0.3784137666225433,1.0,1.0,0.0,1.0,-1.850925087928772,1.8509223461151123,2.7296894131723093e-06,1.3987680673599243,0.9281583428382874,0.9281583428382874,0.0,86.66801452636719,66.0,12320.423828125,-0.0,634.8298950195312,1.0,283.15167236328125,284.7328491210937,289.63458251953125,290.72027587890625,293.1499938964844,293.1499938964844,283.1499938964844,9162.0693359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024865508079529,1.0,0.0,0.0,1.9051822423934937,1.9051886796951287,2.421957105980255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.266845703125,0.0,215.5077514648437,1895.4371337890625,0.0,942.734619140625,0.479389488697052,1.0,0.0,3.0,1.0,0.0
12126540,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.955936312675476,0.4197546541690826,0.3789742588996887,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6844186186790466,0.1540039032697677,0.1483601033687591,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7547932863235474,0.2077748477458953,0.1474653482437133,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6329299807548523,0.1215524673461914,0.1177031025290489,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6881875991821289,0.1558773517608642,0.714687705039978,284.9963073730469,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.20477294921875,284.9877624511719,1.0,0.3698748648166656,1.0,1.0,0.0,1.0,-1.8091003894805908,1.8090977668762207,2.610396904856316e-06,1.3663252592086792,0.9116623401641846,0.9116623401641846,0.0,83.00220489501953,54.0,12461.4169921875,-0.0,593.372314453125,1.0,283.15020751953125,284.50762939453125,289.1631774902344,290.17095947265625,293.1499938964844,293.1499938964844,283.1499938964844,12869.7060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075407862663269,1.0,0.0,0.0,2.21944260597229,2.219451427459717,3.286860135176539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.26416015625,0.0,342.693115234375,1895.4371337890625,0.0,971.5962524414062,0.5565727353096008,1.0,0.0,3.0,1.0,0.0
12126600,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.955936312675476,0.4197546541690826,0.3789742588996887,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6844186186790466,0.1540039032697677,0.1483601033687591,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7547932863235474,0.2077748477458953,0.1474653482437133,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6329299807548523,0.1215524673461914,0.1177031025290489,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6881875991821289,0.1558773517608642,0.714687705039978,284.9963073730469,286.1499938964844,291.75,286.11187744140625,291.74713134765625,297.20477294921875,284.9877624511719,1.0,0.3698748648166656,1.0,1.0,0.0,1.0,-1.8091003894805908,1.8090977668762207,2.610396904856316e-06,1.3663252592086792,0.9116623401641846,0.9116623401641846,0.0,83.00220489501953,54.0,12461.4169921875,-0.0,593.372314453125,1.0,283.15020751953125,284.50762939453125,289.1631774902344,290.17095947265625,293.1499938964844,293.1499938964844,283.1499938964844,12869.7060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075407862663269,1.0,0.0,0.0,2.21944260597229,2.219451427459717,3.286860135176539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.26416015625,0.0,342.693115234375,1895.4371337890625,0.0,971.5962524414062,0.5565727353096008,1.0,0.0,3.0,1.0,0.0
12126660,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9769660234451294,0.4189746677875519,0.3774692118167877,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7001534104347229,0.1538324803113937,0.1475489437580108,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.768903911113739,0.2057637274265289,0.1455220431089401,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6453748345375061,0.12114779651165,0.1167219579219818,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7007499933242798,0.1537175327539444,0.7015936970710754,284.9005126953125,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.19512939453125,284.8962707519531,1.0,0.3595314621925354,1.0,1.0,0.0,1.0,-1.7870728969573977,1.7870702743530271,2.5487902348686475e-06,1.3491978645324707,0.8945994973182678,0.8945994973182678,0.0,74.9518051147461,42.0,12600.4013671875,-0.0,553.568359375,1.0,283.1500244140625,284.3867492675781,288.9862365722656,289.920654296875,293.1499938964844,293.1499938964844,283.1499938964844,16304.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723311901092529,1.0,0.0,0.0,2.449516534805298,2.4495275020599365,4.003631772775408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.1025390625,0.0,463.8497924804688,1895.4371337890625,0.0,786.1572265625,0.6074917912483215,1.0,0.0,3.0,1.0,0.0
12126720,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9769660234451294,0.4189746677875519,0.3774692118167877,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7001534104347229,0.1538324803113937,0.1475489437580108,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.768903911113739,0.2057637274265289,0.1455220431089401,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6453748345375061,0.12114779651165,0.1167219579219818,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7007499933242798,0.1537175327539444,0.7015936970710754,284.9005126953125,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,297.19512939453125,284.8962707519531,1.0,0.3595314621925354,1.0,1.0,0.0,1.0,-1.7870728969573977,1.7870702743530271,2.5487902348686475e-06,1.3491978645324707,0.8945994973182678,0.8945994973182678,0.0,74.9518051147461,42.0,12600.4013671875,-0.0,553.568359375,1.0,283.1500244140625,284.3867492675781,288.9862365722656,289.920654296875,293.1499938964844,293.1499938964844,283.1499938964844,16304.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723311901092529,1.0,0.0,0.0,2.449516534805298,2.4495275020599365,4.003631772775408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.1025390625,0.0,463.8497924804688,1895.4371337890625,0.0,786.1572265625,0.6074917912483215,1.0,0.0,3.0,1.0,0.0
12126780,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.4199319779872894,0.3717434406280517,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7248374223709106,0.1547940224409103,0.1478521227836609,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.794236421585083,0.205045685172081,0.1445554941892624,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6679739952087402,0.1217437982559204,0.1167055964469909,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7227402329444885,0.152897372841835,0.6948407888412476,284.8700866699219,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.1986999511719,284.8685302734375,1.0,0.3482064008712768,1.0,1.0,0.0,1.0,-1.7719992399215698,1.7719967365264893,2.507513499949709e-06,1.3377721309661863,0.877680778503418,0.877680778503418,0.0,65.32005310058594,30.0,12689.294921875,-0.0,514.2002563476562,1.0,283.1499938964844,284.3446960449219,288.9995422363281,289.893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18377.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359602570533752,1.0,0.0,0.0,2.545423746109009,2.5454354286193848,4.323281643792143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.35595703125,0.0,524.5225830078125,1895.4371337890625,0.0,630.4719848632812,0.6311293244361877,1.0,0.0,3.0,1.0,0.0
12126840,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.4199319779872894,0.3717434406280517,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7248374223709106,0.1547940224409103,0.1478521227836609,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.794236421585083,0.205045685172081,0.1445554941892624,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6679739952087402,0.1217437982559204,0.1167055964469909,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7227402329444885,0.152897372841835,0.6948407888412476,284.8700866699219,286.14520263671875,291.9366760253906,286.170166015625,291.9337158203125,297.1986999511719,284.8685302734375,1.0,0.3482064008712768,1.0,1.0,0.0,1.0,-1.7719992399215698,1.7719967365264893,2.507513499949709e-06,1.3377721309661863,0.877680778503418,0.877680778503418,0.0,65.32005310058594,30.0,12689.294921875,-0.0,514.2002563476562,1.0,283.1499938964844,284.3446960449219,288.9995422363281,289.893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18377.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359602570533752,1.0,0.0,0.0,2.545423746109009,2.5454354286193848,4.323281643792143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.35595703125,0.0,524.5225830078125,1895.4371337890625,0.0,630.4719848632812,0.6311293244361877,1.0,0.0,3.0,1.0,0.0
12126900,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.4227502942085266,0.3561461865901947,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.735258936882019,0.1555502116680145,0.148355096578598,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.805597722530365,0.2049760967493057,0.1443497836589813,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.6787789463996887,0.1222910061478614,0.1170180886983871,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7319135069847107,0.1528246849775314,0.6934109330177307,284.8616943359375,286.1199951171875,291.9833374023437,286.1845092773437,291.9803466796875,297.2111511230469,284.8603820800781,1.0,0.3417357504367828,1.0,1.0,0.0,1.0,-1.7515732049942017,1.7515708208084106,2.451798309266451e-06,1.3219435214996338,0.869458019733429,0.869458019733429,0.0,61.43220520019531,30.0,12632.779296875,-0.0,489.6824035644531,1.0,283.1499938964844,284.3346862792969,289.0412902832031,289.92431640625,293.1499938964844,293.1499938964844,283.1499938964844,18931.28125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229271054267883,1.0,0.0,0.0,2.552974462509156,2.5529863834381104,4.348968616341154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.694580078125,0.0,531.5294189453125,1895.4371337890625,0.0,582.49658203125,0.6360141634941101,1.0,0.0,3.0,1.0,0.0
12126960,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9990000128746032,0.42774698138237,0.3384203016757965,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7481366991996765,0.1564608365297317,0.1490011662244796,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8189052939414978,0.2050567865371704,0.1442495584487915,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.6921612620353699,0.1229832917451858,0.1174622103571891,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.743442952632904,0.1529639959335327,0.6928848624229431,284.853759765625,286.13720703125,292.0299987792969,286.19873046875,292.0269775390625,297.2355651855469,284.85260009765625,1.0,0.3348505198955536,1.0,1.0,0.0,1.0,-1.73084557056427,1.730843186378479,2.3960421913216123e-06,1.3058855533599854,0.8607934713363647,0.8607934713363647,0.0,57.26039123535156,33.0,12575.2744140625,-0.0,464.4585876464844,1.0,283.1499938964844,284.3253479003906,289.09014892578125,289.9668884277344,293.1499938964844,293.1499938964844,283.1499938964844,19482.400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138603448867798,1.0,0.0,0.0,2.5603690147399902,2.5603811740875244,4.3741988520196173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.1220703125,0.0,538.4776611328125,1895.4371337890625,0.0,551.320556640625,0.6353752017021179,1.0,0.0,3.0,1.0,0.0
12127020,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.4408891201019287,0.3115806877613067,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7716923952102661,0.1586755514144897,0.1507657170295715,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.840545654296875,0.2055941224098205,0.1443860381841659,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.715226411819458,0.1247425973415374,0.1188031807541847,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7643060684204102,0.1538299769163131,0.6949121952056885,284.8595275878906,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.30487060546875,284.8604431152344,1.0,0.3259596228599548,1.0,1.0,0.0,1.0,-1.7049293518066406,1.7049269676208496,2.327102265553549e-06,1.2855339050292969,0.8442773222923279,0.8442773222923279,0.0,51.43842697143555,36.0,12511.78515625,-0.0,431.9400329589844,1.0,283.1499938964844,284.3348388671875,289.1822509765625,290.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,19857.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051584839820862,1.0,0.0,0.0,2.521324634552002,2.521336555480957,4.241807118887664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.790771484375,0.0,519.204345703125,1895.4371337890625,0.0,523.0013427734375,0.6267054677009583,1.0,0.0,3.0,1.0,0.0
12127080,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9990000128746032,0.4408891201019287,0.3115806877613067,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7716923952102661,0.1586755514144897,0.1507657170295715,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.840545654296875,0.2055941224098205,0.1443860381841659,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.715226411819458,0.1247425973415374,0.1188031807541847,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7643060684204102,0.1538299769163131,0.6949121952056885,284.8595275878906,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.30487060546875,284.8604431152344,1.0,0.3259596228599548,1.0,1.0,0.0,1.0,-1.7049293518066406,1.7049269676208496,2.327102265553549e-06,1.2855339050292969,0.8442773222923279,0.8442773222923279,0.0,51.43842697143555,36.0,12511.78515625,-0.0,431.9400329589844,1.0,283.1499938964844,284.3348388671875,289.1822509765625,290.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,19857.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051584839820862,1.0,0.0,0.0,2.521324634552002,2.521336555480957,4.241807118887664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.790771484375,0.0,519.204345703125,1895.4371337890625,0.0,523.0013427734375,0.6267054677009583,1.0,0.0,3.0,1.0,0.0
12127140,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.4548878073692322,0.291324108839035,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7936102151870728,0.1613203436136245,0.1530250757932663,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8598859906196594,0.2065448760986328,0.1448745876550674,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7338781356811523,0.1269086152315139,0.1206169351935386,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7839059829711914,0.1553288847208023,0.7002971768379211,284.8883056640625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.37811279296875,284.8906555175781,1.0,0.3204052746295929,1.0,1.0,0.0,1.0,-1.6925430297851562,1.6925406455993652,2.294492560395156e-06,1.27572500705719,0.8285289406776428,0.8285289406776428,0.0,47.509578704833984,39.0,12514.40234375,-0.0,413.41607666015625,1.0,283.1499938964844,284.3688659667969,289.2522277832031,290.1312866210937,293.1499938964844,293.1499938964844,283.1499938964844,19702.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050605535507202,1.0,0.0,0.0,2.447729587554932,2.4477410316467285,3.997792248355836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.53271484375,0.0,480.005615234375,1895.4371337890625,0.0,522.6912841796875,0.6127334833145142,1.0,0.0,3.0,1.0,0.0
12127200,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.4548878073692322,0.291324108839035,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7936102151870728,0.1613203436136245,0.1530250757932663,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8598859906196594,0.2065448760986328,0.1448745876550674,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7338781356811523,0.1269086152315139,0.1206169351935386,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7839059829711914,0.1553288847208023,0.7002971768379211,284.8883056640625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.37811279296875,284.8906555175781,1.0,0.3204052746295929,1.0,1.0,0.0,1.0,-1.6925430297851562,1.6925406455993652,2.294492560395156e-06,1.27572500705719,0.8285289406776428,0.8285289406776428,0.0,47.509578704833984,39.0,12514.40234375,-0.0,413.41607666015625,1.0,283.1499938964844,284.3688659667969,289.2522277832031,290.1312866210937,293.1499938964844,293.1499938964844,283.1499938964844,19702.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050605535507202,1.0,0.0,0.0,2.447729587554932,2.4477410316467285,3.997792248355836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.53271484375,0.0,480.005615234375,1895.4371337890625,0.0,522.6912841796875,0.6127334833145142,1.0,0.0,3.0,1.0,0.0
12127260,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.4686610996723175,0.2763471901416778,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8126183748245239,0.1643002331256866,0.1556669175624847,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8767392635345459,0.2078188061714172,0.1456363499164581,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7503359913825989,0.1293909251689911,0.1227940320968627,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8012511134147644,0.1572662591934204,0.7080690264701843,284.9251708984375,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.446533203125,284.9281311035156,1.0,0.3175579309463501,1.0,1.0,0.0,1.0,-1.6905875205993652,1.6905851364135742,2.28915928346396e-06,1.2739993333816528,0.8136003613471985,0.8136003613471985,0.0,44.93618392944336,57.0,12589.21875,-0.0,404.8949890136719,1.0,283.1499938964844,284.40850830078125,289.299560546875,290.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,19683.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088701248168945,1.0,0.0,0.0,2.38349723815918,2.3835082054138184,3.790728158037382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.540771484375,0.0,448.0956726074219,1895.4371337890625,0.0,534.8936157226562,0.5985825061798096,1.0,0.0,3.0,1.0,0.0
12127320,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9990000128746032,0.4686610996723175,0.2763471901416778,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8126183748245239,0.1643002331256866,0.1556669175624847,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8767392635345459,0.2078188061714172,0.1456363499164581,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7503359913825989,0.1293909251689911,0.1227940320968627,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8012511134147644,0.1572662591934204,0.7080690264701843,284.9251708984375,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,297.446533203125,284.9281311035156,1.0,0.3175579309463501,1.0,1.0,0.0,1.0,-1.6905875205993652,1.6905851364135742,2.28915928346396e-06,1.2739993333816528,0.8136003613471985,0.8136003613471985,0.0,44.93618392944336,57.0,12589.21875,-0.0,404.8949890136719,1.0,283.1499938964844,284.40850830078125,289.299560546875,290.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,19683.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088701248168945,1.0,0.0,0.0,2.38349723815918,2.3835082054138184,3.790728158037382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.540771484375,0.0,448.0956726074219,1895.4371337890625,0.0,534.8936157226562,0.5985825061798096,1.0,0.0,3.0,1.0,0.0
