time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127380,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.4801698625087738,0.2808254063129425,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8134890794754028,0.1675686836242675,0.1587154418230056,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8741254806518555,0.2093843668699264,0.1466964036226272,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7514573335647583,0.1321499943733215,0.1253656595945358,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8006358742713928,0.1595004051923751,0.7179326415061951,284.9790344238281,286.06787109375,292.4033203125,286.3089904785156,292.4002990722656,297.4974975585937,284.9839172363281,1.0,0.3229527771472931,1.0,1.0,0.0,1.0,-1.7158100605010986,1.7158076763153076,2.3547343062091386e-06,1.2931219339370728,0.7998007535934448,0.7998007535934448,0.0,46.2818489074707,75.0,12822.47265625,-0.0,423.2896118164063,1.0,283.1499938964844,284.4644775390625,289.3333435058594,290.2345275878906,293.1499938964844,293.1499938964844,283.1499938964844,19644.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138167142868042,1.0,0.0,0.0,2.3204190731048584,2.320429801940918,3.592743951230659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.49462890625,0.0,418.1544189453125,1895.4371337890625,0.0,551.1744995117188,0.584716260433197,1.0,0.0,3.0,1.0,0.0
12127440,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.4801698625087738,0.2808254063129425,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8134890794754028,0.1675686836242675,0.1587154418230056,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8741254806518555,0.2093843668699264,0.1466964036226272,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7514573335647583,0.1321499943733215,0.1253656595945358,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8006358742713928,0.1595004051923751,0.7179326415061951,284.9790344238281,286.06787109375,292.4033203125,286.3089904785156,292.4002990722656,297.4974975585937,284.9839172363281,1.0,0.3229527771472931,1.0,1.0,0.0,1.0,-1.7158100605010986,1.7158076763153076,2.3547343062091386e-06,1.2931219339370728,0.7998007535934448,0.7998007535934448,0.0,46.2818489074707,75.0,12822.47265625,-0.0,423.2896118164063,1.0,283.1499938964844,284.4644775390625,289.3333435058594,290.2345275878906,293.1499938964844,293.1499938964844,283.1499938964844,19644.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138167142868042,1.0,0.0,0.0,2.3204190731048584,2.320429801940918,3.592743951230659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.49462890625,0.0,418.1544189453125,1895.4371337890625,0.0,551.1744995117188,0.584716260433197,1.0,0.0,3.0,1.0,0.0
12127500,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.4840773940086365,0.28980553150177,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8078914880752563,0.1692926734685897,0.1603763550519943,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8661947846412659,0.2102682590484619,0.1473330110311508,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7466204762458801,0.1336168497800827,0.1267854124307632,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7940932512283325,0.1606619954109192,0.7233824729919434,285.0145568847656,286.0379943847656,292.45001220703125,286.32232666015625,292.4469909667969,297.5087890625,285.0201110839844,1.0,0.3281501829624176,1.0,1.0,0.0,1.0,-1.7375916242599487,1.7375891208648682,2.4125276922859484e-06,1.3098342418670654,0.7936362028121948,0.7936362028121948,0.0,48.33899688720703,75.0,12997.4267578125,-0.0,442.2152404785156,1.0,283.1499938964844,284.4996337890625,289.34979248046875,290.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,19623.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167189836502075,1.0,0.0,0.0,2.2894985675811768,2.289509057998657,3.497632121707284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.252685546875,0.0,404.0042419433594,1895.4371337890625,0.0,560.9618530273438,0.5779374241828918,1.0,0.0,3.0,1.0,0.0
12127560,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9990000128746032,0.4867038130760193,0.3024172782897949,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7991703748703003,0.1710709333419799,0.1621168255805969,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8554449081420898,0.2112135142087936,0.1480341106653213,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.739413321018219,0.1351333260536193,0.1282821595668792,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7846553325653076,0.161821499466896,0.7289968132972717,285.0544128417969,286.04119873046875,292.4966735839844,286.3355407714844,292.49371337890625,297.51031494140625,285.0604553222656,1.0,0.334757536649704,1.0,1.0,0.0,1.0,-1.764200210571289,1.7641977071762085,2.4843320716172457e-06,1.3302804231643677,0.787548303604126,0.787548303604126,0.0,51.22259140014648,93.0,13203.328125,-0.0,467.0387268066406,1.0,283.1499938964844,284.53826904296875,289.3671875,290.28759765625,293.1499938964844,293.1499938964844,283.1499938964844,19564.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200979113578796,1.0,0.0,0.0,2.2601757049560547,2.260185956954956,3.4086136224686925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.567138671875,0.0,390.7203674316406,1895.4371337890625,0.0,572.5802612304688,0.5714630484580994,1.0,0.0,3.0,1.0,0.0
12127620,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.9990000128746032,0.4884401857852936,0.3360133171081543,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.77684086561203,0.1747726798057556,0.1658148914575576,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.8301087617874146,0.2132638990879058,0.1496081352233886,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7211542129516602,0.1382900923490524,0.1314753144979477,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7612664699554443,0.1640943586826324,0.7404398322105408,285.1446838378906,285.9483947753906,292.5899963378906,286.3616943359375,292.587158203125,297.4882507324219,285.1513977050781,1.0,0.3513377010822296,1.0,1.0,0.0,1.0,-1.8284459114074707,1.8284432888031008,2.662996394064976e-06,1.3796662092208862,0.7778372764587402,0.7778372764587402,0.0,59.249488830566406,96.0,13682.4052734375,-0.0,533.1451416015625,1.0,283.1499938964844,284.6242980957031,289.40435791015625,290.350341796875,293.1499938964844,293.1499938964844,283.1499938964844,19445.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285918116569519,1.0,0.0,0.0,2.204313039779663,2.2043228149414062,3.242200818931451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.682373046875,0.0,366.2358093261719,1895.4371337890625,0.0,602.87841796875,0.5591472387313843,1.0,0.0,3.0,1.0,0.0
12127680,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.9990000128746032,0.4884401857852936,0.3360133171081543,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14306640625,0.77684086561203,0.1747726798057556,0.1658148914575576,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.8301087617874146,0.2132638990879058,0.1496081352233886,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7211542129516602,0.1382900923490524,0.1314753144979477,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7612664699554443,0.1640943586826324,0.7404398322105408,285.1446838378906,285.9483947753906,292.5899963378906,286.3616943359375,292.587158203125,297.4882507324219,285.1513977050781,1.0,0.3513377010822296,1.0,1.0,0.0,1.0,-1.8284459114074707,1.8284432888031008,2.662996394064976e-06,1.3796662092208862,0.7778372764587402,0.7778372764587402,0.0,59.249488830566406,96.0,13682.4052734375,-0.0,533.1451416015625,1.0,283.1499938964844,284.6242980957031,289.40435791015625,290.350341796875,293.1499938964844,293.1499938964844,283.1499938964844,19445.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285918116569519,1.0,0.0,0.0,2.204313039779663,2.2043228149414062,3.242200818931451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.682373046875,0.0,366.2358093261719,1895.4371337890625,0.0,602.87841796875,0.5591472387313843,1.0,0.0,3.0,1.0,0.0
12127740,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.9990000128746032,0.4874305129051208,0.3644320368766784,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.7617879509925842,0.1786177307367324,0.1696466505527496,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.8120445609092712,0.2154727429151535,0.1512929201126098,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.7078810930252075,0.14155974984169,0.1347734779119491,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.7450957894325256,0.1662802249193191,0.7514162063598633,285.2348022460937,285.8593444824219,292.6833190917969,286.387451171875,292.6805725097656,297.44927978515625,285.2405700683594,1.0,0.3655644059181213,1.0,1.0,0.0,1.0,-1.8863462209701536,1.886343479156494,2.830578523571603e-06,1.4243372678756714,0.7705252170562744,0.7705252170562744,0.0,66.72354888916016,99.0,14135.6083984375,-0.0,597.2162475585938,1.0,283.1499938964844,284.7076721191406,289.4409484863281,290.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,19231.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393660664558411,1.0,0.0,0.0,2.157434225082397,2.157443761825561,3.1057641081133625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.687744140625,0.0,346.0337219238281,1895.4371337890625,0.0,643.65185546875,0.5486578941345215,1.0,0.0,3.0,1.0,0.0
12127800,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.235595703125,0.9990000128746032,0.4874305129051208,0.3644320368766784,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333679199219,0.7617879509925842,0.1786177307367324,0.1696466505527496,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.8120445609092712,0.2154727429151535,0.1512929201126098,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.7078810930252075,0.14155974984169,0.1347734779119491,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.7450957894325256,0.1662802249193191,0.7514162063598633,285.2348022460937,285.8593444824219,292.6833190917969,286.387451171875,292.6805725097656,297.44927978515625,285.2405700683594,1.0,0.3655644059181213,1.0,1.0,0.0,1.0,-1.8863462209701536,1.886343479156494,2.830578523571603e-06,1.4243372678756714,0.7705252170562744,0.7705252170562744,0.0,66.72354888916016,99.0,14135.6083984375,-0.0,597.2162475585938,1.0,283.1499938964844,284.7076721191406,289.4409484863281,290.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,19231.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393660664558411,1.0,0.0,0.0,2.157434225082397,2.157443761825561,3.1057641081133625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.687744140625,0.0,346.0337219238281,1895.4371337890625,0.0,643.65185546875,0.5486578941345215,1.0,0.0,3.0,1.0,0.0
12127860,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.9990000128746032,0.4864040613174438,0.3874956965446472,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.7522748708724976,0.1825940757989883,0.173570454120636,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.7985004186630249,0.2178161442279815,0.1530501693487167,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.6987689137458801,0.144934132695198,0.138138011097908,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.734224259853363,0.16848886013031,0.7621974945068359,285.3168029785156,285.77398681640625,292.77667236328125,286.41278076171875,292.77398681640625,297.4169616699219,285.322021484375,1.0,0.3780638575553894,1.0,1.0,0.0,1.0,-1.9378591775894165,1.9378561973571773,2.984454567922512e-06,1.463918685913086,0.7653721570968628,0.7653721570968628,0.0,73.30963134765625,102.0,14551.7138671875,-0.0,657.0756225585938,1.0,283.1499938964844,284.7831420898437,289.46978759765625,290.4724426269531,293.1499938964844,293.1499938964844,283.1499938964844,18998.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508919954299927,1.0,0.0,0.0,2.1195144653320312,2.119523763656616,2.997548165240005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.22900390625,0.0,330.00653076171875,1895.4371337890625,0.0,690.3255004882812,0.540088415145874,1.0,0.0,3.0,1.0,0.0
12127920,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.9990000128746032,0.4864040613174438,0.3874956965446472,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31549072265625,0.7522748708724976,0.1825940757989883,0.173570454120636,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.7985004186630249,0.2178161442279815,0.1530501693487167,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.6987689137458801,0.144934132695198,0.138138011097908,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.734224259853363,0.16848886013031,0.7621974945068359,285.3168029785156,285.77398681640625,292.77667236328125,286.41278076171875,292.77398681640625,297.4169616699219,285.322021484375,1.0,0.3780638575553894,1.0,1.0,0.0,1.0,-1.9378591775894165,1.9378561973571773,2.984454567922512e-06,1.463918685913086,0.7653721570968628,0.7653721570968628,0.0,73.30963134765625,102.0,14551.7138671875,-0.0,657.0756225585938,1.0,283.1499938964844,284.7831420898437,289.46978759765625,290.4724426269531,293.1499938964844,293.1499938964844,283.1499938964844,18998.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508919954299927,1.0,0.0,0.0,2.1195144653320312,2.119523763656616,2.997548165240005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.22900390625,0.0,330.00653076171875,1895.4371337890625,0.0,690.3255004882812,0.540088415145874,1.0,0.0,3.0,1.0,0.0
12127980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.9990000128746032,0.4860013425350189,0.3982692360877991,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.7486682534217834,0.1848102957010269,0.175742894411087,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.7927631735801697,0.2191444039344787,0.1540349572896957,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.6952871680259705,0.1468121260404586,0.1399963051080703,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.7297922968864441,0.1697310209274292,0.768154501914978,285.3586730957031,285.7435913085937,292.82733154296875,286.4263610839844,292.8246765136719,297.4033203125,285.3635559082031,1.0,0.3842454254627228,1.0,1.0,0.0,1.0,-1.9639776945114136,1.9639745950698853,3.064281827391824e-06,1.4840108156204224,0.7632932066917419,0.7632932066917419,0.0,76.57125854492188,102.0,14769.7763671875,-0.0,688.2806396484375,1.0,283.1499938964844,284.8211364746094,289.4823913574219,290.499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18857.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569401979446411,1.0,0.0,0.0,2.10309100151062,2.103100061416626,2.951273643247987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.534423828125,0.0,323.0506591796875,1895.4371337890625,0.0,716.1405639648438,0.5363113880157471,1.0,0.0,3.0,1.0,0.0
12128040,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.9990000128746032,0.4857726991176605,0.4064821302890777,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.746311604976654,0.186710387468338,0.1775977462530136,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.7887129783630371,0.2202948927879333,0.1548820286989212,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.6930241584777832,0.1484206467866897,0.1415803581476211,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.7267007231712341,0.1708094179630279,0.7732768654823303,285.3925170898437,285.7435913085937,292.8699951171875,286.4377136230469,292.86737060546875,297.3939819335937,285.3971862792969,1.0,0.3891606628894806,1.0,1.0,0.0,1.0,-1.9851422309875488,1.985139012336731,3.129899823761661e-06,1.5003364086151123,0.7616039514541626,0.7616039514541626,0.0,79.15087890625,90.0,14949.4580078125,-0.0,713.903564453125,1.0,283.1499938964844,284.8516845703125,289.4919128417969,290.52020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18759.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617889165878296,1.0,0.0,0.0,2.0909252166748047,2.0909342765808105,2.917228130172589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.44677734375,0.0,317.9918518066406,1895.4371337890625,0.0,737.5175170898438,0.5335263609886169,1.0,0.0,3.0,1.0,0.0
12128100,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.9990000128746032,0.4859383404254913,0.4100115597248077,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.7469215989112854,0.1888097077608108,0.1796016544103622,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258728027344,0.7879539728164673,0.2215718179941177,0.1557887643575668,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.6938393712043762,0.1501945704221725,0.1432819962501526,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.7263465523719788,0.1720116734504699,0.7787612080574036,285.42645263671875,285.71466064453125,292.9166564941406,286.45001220703125,292.9140625,297.3870544433594,285.4302673339844,1.0,0.3920105695724487,1.0,1.0,0.0,1.0,-2.0015203952789307,2.0015170574188232,3.18147749567288e-06,1.5131535530090332,0.7603158354759216,0.7603158354759216,0.0,80.4981918334961,90.0,15111.4091796875,-0.0,731.853271484375,1.0,283.1499938964844,284.8817443847656,289.5015869140625,290.5414733886719,293.1499938964844,293.1499938964844,283.1499938964844,18678.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668196678161621,1.0,0.0,0.0,2.0786259174346924,2.0786349773406982,2.88300952888676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.105224609375,0.0,313.0047302246094,1895.4371337890625,0.0,760.3535766601562,0.530738353729248,1.0,0.0,3.0,1.0,0.0
12128160,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.9990000128746032,0.4871021211147308,0.4094959795475006,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534606933594,0.7498518228530884,0.1909388899803161,0.1815920770168304,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.7898427844047546,0.2228735536336898,0.1566829085350036,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.6970362067222595,0.1519918441772461,0.1449635326862335,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.7281937599182129,0.1732545495033264,0.784208357334137,285.45428466796875,285.70947265625,292.9633483886719,286.46221923828125,292.96075439453125,297.3860778808594,285.4574890136719,1.0,0.393462985754013,1.0,1.0,0.0,1.0,-2.0129337310791016,2.012930393218994,3.21765105582017e-06,1.522055745124817,0.7590351104736328,0.7590351104736328,0.0,80.71858978271484,78.0,15243.62890625,-0.0,742.05322265625,1.0,283.1499938964844,284.9064025878906,289.5100402832031,290.5597839355469,293.1499938964844,293.1499938964844,283.1499938964844,18582.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571412205696106,1.0,0.0,0.0,2.068504810333252,2.068513870239258,2.855002207979851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.08251953125,0.0,308.81500244140625,1895.4371337890625,0.0,781.796875,0.5283921360969543,1.0,0.0,3.0,1.0,0.0
12128220,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.9990000128746032,0.4926219582557678,0.3995424807071686,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.7612265348434448,0.1952922493219375,0.1855759769678115,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.7996306419372559,0.2255507111549377,0.1584604084491729,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.7088102698326111,0.1556634604930877,0.1483126133680343,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.7369435429573059,0.1758926957845688,0.7953394651412964,285.4990539550781,285.6716003417969,293.0566711425781,286.4862976074219,293.0541076660156,297.4028625488281,285.5013427734375,1.0,0.39299476146698,1.0,1.0,0.0,1.0,-2.0252981185913086,2.0252950191497803,3.2572756936133374e-06,1.5318228006362915,0.7574480175971985,0.7574480175971985,0.0,78.71415710449219,66.0,15448.671875,-0.0,745.4774169921875,1.0,283.1499938964844,284.94586181640625,289.523681640625,290.5886535644531,293.1499938964844,293.1499938964844,283.1499938964844,18427.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789237022399902,1.0,0.0,0.0,2.0519721508026123,2.051980972290039,2.809547083870712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.649169921875,0.0,302.0650634765625,1895.4371337890625,0.0,818.1273803710938,0.5245671272277832,1.0,0.0,3.0,1.0,0.0
12128280,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.9990000128746032,0.4926219582557678,0.3995424807071686,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.7612265348434448,0.1952922493219375,0.1855759769678115,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986877441406,0.7996306419372559,0.2255507111549377,0.1584604084491729,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.7088102698326111,0.1556634604930877,0.1483126133680343,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.7369435429573059,0.1758926957845688,0.7953394651412964,285.4990539550781,285.6716003417969,293.0566711425781,286.4862976074219,293.0541076660156,297.4028625488281,285.5013427734375,1.0,0.39299476146698,1.0,1.0,0.0,1.0,-2.0252981185913086,2.0252950191497803,3.2572756936133374e-06,1.5318228006362915,0.7574480175971985,0.7574480175971985,0.0,78.71415710449219,66.0,15448.671875,-0.0,745.4774169921875,1.0,283.1499938964844,284.94586181640625,289.523681640625,290.5886535644531,293.1499938964844,293.1499938964844,283.1499938964844,18427.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789237022399902,1.0,0.0,0.0,2.0519721508026123,2.051980972290039,2.809547083870712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.649169921875,0.0,302.0650634765625,1895.4371337890625,0.0,818.1273803710938,0.5245671272277832,1.0,0.0,3.0,1.0,0.0
12128340,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.9990000128746032,0.5024809241294861,0.3796165585517883,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7800207734107971,0.1997712254524231,0.1895947307348251,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.816389799118042,0.2283187508583068,0.1602408587932586,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.7258613705635071,0.1594357341527938,0.1516734063625335,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.752400279045105,0.1787482947111129,0.8070188760757446,285.5314025878906,285.6300048828125,293.1499938964844,286.50994873046875,293.1474609375,297.442138671875,285.53302001953125,1.0,0.3889352679252624,1.0,1.0,0.0,1.0,-2.0264010429382324,2.026397705078125,3.26120903082483e-06,1.5329533815383911,0.7567724585533142,0.7567724585533142,0.0,74.15758514404297,69.0,15591.62109375,-0.0,730.674560546875,1.0,283.1499938964844,284.9737548828125,289.53594970703125,290.61114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18291.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841038823127747,1.0,0.0,0.0,2.0406880378723145,2.040696620941162,2.778731413854985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.238037109375,0.0,297.3853759765625,1895.4371337890625,0.0,844.1143798828125,0.5219021439552307,1.0,0.0,3.0,1.0,0.0
12128400,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.9990000128746032,0.5024809241294861,0.3796165585517883,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310363769531,0.7800207734107971,0.1997712254524231,0.1895947307348251,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.816389799118042,0.2283187508583068,0.1602408587932586,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.7258613705635071,0.1594357341527938,0.1516734063625335,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.752400279045105,0.1787482947111129,0.8070188760757446,285.5314025878906,285.6300048828125,293.1499938964844,286.50994873046875,293.1474609375,297.442138671875,285.53302001953125,1.0,0.3889352679252624,1.0,1.0,0.0,1.0,-2.0264010429382324,2.026397705078125,3.26120903082483e-06,1.5329533815383911,0.7567724585533142,0.7567724585533142,0.0,74.15758514404297,69.0,15591.62109375,-0.0,730.674560546875,1.0,283.1499938964844,284.9737548828125,289.53594970703125,290.61114501953125,293.1499938964844,293.1499938964844,283.1499938964844,18291.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841038823127747,1.0,0.0,0.0,2.0406880378723145,2.040696620941162,2.778731413854985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.238037109375,0.0,297.3853759765625,1895.4371337890625,0.0,844.1143798828125,0.5219021439552307,1.0,0.0,3.0,1.0,0.0
12128460,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.5145180225372314,0.3655411601066589,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.7958976030349731,0.2040871977806091,0.1936260312795639,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8289221525192261,0.2308946102857589,0.1620074808597564,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.7393538951873779,0.1630110293626785,0.1550185829401016,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.7655500173568726,0.1815492659807205,0.8192539215087891,285.5635986328125,285.5810241699219,293.24853515625,286.5373840332031,293.2456970214844,297.4902038574219,285.5658264160156,1.0,0.3879004120826721,1.0,1.0,0.0,1.0,-2.035165786743164,2.0351624488830566,3.2892564831854543e-06,1.5397295951843262,0.7571844458580017,0.7571844458580017,0.0,71.31626892089844,72.0,15785.5458984375,-0.0,728.1317749023438,1.0,283.1499938964844,285.0013122558594,289.5523376464844,290.6357727050781,293.1499938964844,293.1499938964844,283.1499938964844,18160.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587056577205658,1.0,0.0,0.0,2.0343997478485107,2.034408569335937,2.761633197678748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.29541015625,0.0,294.5685729980469,1895.4371337890625,0.0,859.27490234375,0.5203227996826172,1.0,0.0,3.0,1.0,0.0
12128520,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.5145180225372314,0.3655411601066589,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.7958976030349731,0.2040871977806091,0.1936260312795639,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8289221525192261,0.2308946102857589,0.1620074808597564,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.7393538951873779,0.1630110293626785,0.1550185829401016,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.7655500173568726,0.1815492659807205,0.8192539215087891,285.5635986328125,285.5810241699219,293.24853515625,286.5373840332031,293.2456970214844,297.4902038574219,285.5658264160156,1.0,0.3879004120826721,1.0,1.0,0.0,1.0,-2.035165786743164,2.0351624488830566,3.2892564831854543e-06,1.5397295951843262,0.7571844458580017,0.7571844458580017,0.0,71.31626892089844,72.0,15785.5458984375,-0.0,728.1317749023438,1.0,283.1499938964844,285.0013122558594,289.5523376464844,290.6357727050781,293.1499938964844,293.1499938964844,283.1499938964844,18160.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587056577205658,1.0,0.0,0.0,2.0343997478485107,2.034408569335937,2.761633197678748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.29541015625,0.0,294.5685729980469,1895.4371337890625,0.0,859.27490234375,0.5203227996826172,1.0,0.0,3.0,1.0,0.0
12128580,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9990000128746032,0.525634765625,0.3580754101276397,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.8068184852600098,0.2080536037683487,0.1973745822906494,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.8367584943771362,0.2331276983022689,0.1635640561580658,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.7487056255340576,0.1661786884069442,0.1580313593149185,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7743796706199646,0.1840302944183349,0.8303893804550171,285.6014404296875,285.5209350585937,293.3570556640625,286.5723876953125,293.3539733886719,297.52740478515625,285.6038513183594,1.0,0.3888526260852813,1.0,1.0,0.0,1.0,-2.0495612621307373,2.04955792427063,3.3357134725520154e-06,1.5509295463562012,0.7590129971504211,0.7590129971504211,0.0,70.15956115722656,75.0,16040.875,-0.0,736.1364135742188,1.0,283.1499938964844,285.0318603515625,289.5826110839844,290.676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18018.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889781713485718,1.0,0.0,0.0,2.033705949783325,2.033714532852173,2.759749690994795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.90185546875,0.0,293.7233581542969,1895.4371337890625,0.0,869.2787475585938,0.5199258923530579,1.0,0.0,3.0,1.0,0.0
12128640,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9990000128746032,0.525634765625,0.3580754101276397,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.8068184852600098,0.2080536037683487,0.1973745822906494,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.8367584943771362,0.2331276983022689,0.1635640561580658,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005554199219,0.7487056255340576,0.1661786884069442,0.1580313593149185,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7743796706199646,0.1840302944183349,0.8303893804550171,285.6014404296875,285.5209350585937,293.3570556640625,286.5723876953125,293.3539733886719,297.52740478515625,285.6038513183594,1.0,0.3888526260852813,1.0,1.0,0.0,1.0,-2.0495612621307373,2.04955792427063,3.3357134725520154e-06,1.5509295463562012,0.7590129971504211,0.7590129971504211,0.0,70.15956115722656,75.0,16040.875,-0.0,736.1364135742188,1.0,283.1499938964844,285.0318603515625,289.5826110839844,290.676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18018.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889781713485718,1.0,0.0,0.0,2.033705949783325,2.033714532852173,2.759749690994795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.90185546875,0.0,293.7233581542969,1895.4371337890625,0.0,869.2787475585938,0.5199258923530579,1.0,0.0,3.0,1.0,0.0
12128700,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.9990000128746032,0.530718207359314,0.3561641871929168,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.8107055425643921,0.209963247179985,0.199180468916893,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.8393412232398987,0.2341774702072143,0.1642963588237762,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.7521389126777649,0.1676646918058395,0.1594466865062713,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.7774351835250854,0.1851840764284134,0.8356029987335205,285.6213073730469,285.4793395996094,293.4148254394531,286.5924987792969,293.41162109375,297.54132080078125,285.623779296875,1.0,0.3899072110652923,1.0,1.0,0.0,1.0,-2.058274269104004,2.0582709312438965,3.363943960721372e-06,1.557668685913086,0.7605760097503662,0.7605760097503662,0.0,70.02422332763672,75.0,16186.7470703125,-0.0,743.00439453125,1.0,283.1499938964844,285.0473327636719,289.603271484375,290.7037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17948.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900721549987793,1.0,0.0,0.0,2.0354392528533936,2.035447835922241,2.764455757642281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.456298828125,0.0,294.0576171875,1895.4371337890625,0.0,875.023193359375,0.5201783180236816,1.0,0.0,3.0,1.0,0.0
12128760,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.9990000128746032,0.5354815125465393,0.3552907705307007,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.8136940598487854,0.2118405997753143,0.2009586542844772,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.8411415219306946,0.2351991534233093,0.1650114208459854,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.754824161529541,0.1691015362739563,0.1608181595802307,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.779670238494873,0.186287373304367,0.8406157493591309,285.6414794921875,285.4496459960937,293.47479248046875,286.6142883300781,293.47149658203125,297.5522155761719,285.6439514160156,1.0,0.3912913501262665,1.0,1.0,0.0,1.0,-2.0678868293762207,2.0678834915161133,3.3951855584746227e-06,1.565068006515503,0.7624298930168152,0.7624298930168152,0.0,70.13725280761719,78.0,16345.416015625,-0.0,751.5626831054688,1.0,283.1499938964844,285.0625305175781,289.627197265625,290.7353210449219,293.1499938964844,293.1499938964844,283.1499938964844,17862.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914791822433472,1.0,0.0,0.0,2.03920841217041,2.039216995239258,2.774703773411602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.48486328125,0.0,295.0538330078125,1895.4371337890625,0.0,882.4633178710938,0.5208399891853333,1.0,0.0,3.0,1.0,0.0
12128820,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.9990000128746032,0.5406254529953003,0.3552487790584564,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.816325306892395,0.2139670103788375,0.2029763311147689,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8424720168113708,0.2363481074571609,0.1658187210559845,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.7571911215782166,0.1707054376602172,0.1623528152704239,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.7814540863037109,0.1875032633543014,0.846168041229248,285.6649169921875,285.3968200683594,293.5461730957031,286.6412048339844,293.5427551269531,297.561767578125,285.6674194335937,1.0,0.3931804895401001,1.0,1.0,0.0,1.0,-2.0797410011291504,2.079737663269043,3.4338504519837443e-06,1.5741419792175293,0.7652066349983215,0.7652066349983215,0.0,70.49515533447266,78.0,16539.408203125,-0.0,762.9860229492188,1.0,283.1499938964844,285.07977294921875,289.6574401855469,290.77545166015625,293.1499938964844,293.1499938964844,283.1499938964844,17772.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934820771217346,1.0,0.0,0.0,2.0450923442840576,2.0451009273529053,2.790738733438048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.691650390625,0.0,296.80487060546875,1895.4371337890625,0.0,893.1572265625,0.5219535827636719,1.0,0.0,3.0,1.0,0.0
12128880,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.9990000128746032,0.544230043888092,0.3558766543865204,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.8177626729011536,0.2155361026525497,0.2044682502746582,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820373535156,0.8429563045501709,0.2371907383203506,0.1664133965969085,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7584562301635742,0.1718716025352478,0.1634718179702758,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.7822404503822327,0.1883739084005355,0.8501643538475037,285.682373046875,285.34521484375,293.60107421875,286.6625061035156,293.5976257324219,297.5667724609375,285.6848449707031,1.0,0.3947940766811371,1.0,1.0,0.0,1.0,-2.0891449451446533,2.089141607284546,3.464637984507135e-06,1.581304669380188,0.7678516507148743,0.7678516507148743,0.0,70.91878509521484,81.0,16693.736328125,-0.0,772.6270751953125,1.0,283.1499938964844,285.0920715332031,289.6817626953125,290.8080444335937,293.1499938964844,293.1499938964844,283.1499938964844,17693.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953247547149658,1.0,0.0,0.0,2.05126953125,2.0512783527374268,2.807623502576462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.718017578125,0.0,298.7198486328125,1895.4371337890625,0.0,903.1021118164062,0.5231507420539856,1.0,0.0,3.0,1.0,0.0
12128940,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.9990000128746032,0.5520856380462646,0.3589305579662323,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8199008703231812,0.2191799134016037,0.2079416811466217,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.8428792953491211,0.2391353994607925,0.1677930653095245,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7602052688598633,0.174533873796463,0.1660350859165191,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.7827681303024292,0.1903201639652252,0.8591541051864624,285.7223815917969,285.2403564453125,293.7351989746094,286.7164001464844,293.7315368652344,297.5733947753906,285.72479248046875,1.0,0.3990620076656341,1.0,1.0,0.0,1.0,-2.112518787384033,2.1125152111053467,3.541668547768495e-06,1.5990203619003296,0.7751908302307129,0.7751908302307129,0.0,72.29301452636719,84.0,17082.625,-0.0,798.080322265625,1.0,283.1499938964844,285.11871337890625,289.7425842285156,290.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,17496.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005749106407166,1.0,0.0,0.0,2.071099042892456,2.071107864379883,2.862168173578539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.541015625,0.0,305.1712341308594,1895.4371337890625,0.0,932.0059814453124,0.5271007418632507,1.0,0.0,3.0,1.0,0.0
12129000,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.9990000128746032,0.5520856380462646,0.3589305579662323,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.721923828125,0.8199008703231812,0.2191799134016037,0.2079416811466217,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.8428792953491211,0.2391353994607925,0.1677930653095245,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7602052688598633,0.174533873796463,0.1660350859165191,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.7827681303024292,0.1903201639652252,0.8591541051864624,285.7223815917969,285.2403564453125,293.7351989746094,286.7164001464844,293.7315368652344,297.5733947753906,285.72479248046875,1.0,0.3990620076656341,1.0,1.0,0.0,1.0,-2.112518787384033,2.1125152111053467,3.541668547768495e-06,1.5990203619003296,0.7751908302307129,0.7751908302307129,0.0,72.29301452636719,84.0,17082.625,-0.0,798.080322265625,1.0,283.1499938964844,285.11871337890625,289.7425842285156,290.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,17496.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005749106407166,1.0,0.0,0.0,2.071099042892456,2.071107864379883,2.862168173578539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.541015625,0.0,305.1712341308594,1895.4371337890625,0.0,932.0059814453124,0.5271007418632507,1.0,0.0,3.0,1.0,0.0
12129060,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.9990000128746032,0.5591544508934021,0.3638604581356048,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.8206297159194946,0.2227921783924102,0.2113964259624481,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.8414148688316345,0.2410595864057541,0.1691654473543167,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.7605347633361816,0.1771251410245895,0.1685372442007064,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.7817471027374268,0.192140132188797,0.8676327466964722,285.76080322265625,285.13604736328125,293.8764038085937,286.7753601074219,293.87261962890625,297.5735778808594,285.7630615234375,1.0,0.4039024412631988,1.0,1.0,0.0,1.0,-2.137427568435669,2.1374239921569824,3.624808641689015e-06,1.6179251670837402,0.7844775319099426,0.7844775319099426,0.0,74.1358413696289,87.0,17508.185546875,-0.0,827.1404418945312,1.0,283.1499938964844,285.141845703125,289.8074951171875,290.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,17299.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070588231086731,1.0,0.0,0.0,2.098564386367798,2.0985732078552246,2.938583065770217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.227783203125,0.0,314.61651611328125,1895.4371337890625,0.0,968.8131713867188,0.5327247977256775,1.0,0.0,3.0,1.0,0.0
12129120,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.9990000128746032,0.5591544508934021,0.3638604581356048,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.8206297159194946,0.2227921783924102,0.2113964259624481,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.8414148688316345,0.2410595864057541,0.1691654473543167,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.7605347633361816,0.1771251410245895,0.1685372442007064,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.7817471027374268,0.192140132188797,0.8676327466964722,285.76080322265625,285.13604736328125,293.8764038085937,286.7753601074219,293.87261962890625,297.5735778808594,285.7630615234375,1.0,0.4039024412631988,1.0,1.0,0.0,1.0,-2.137427568435669,2.1374239921569824,3.624808641689015e-06,1.6179251670837402,0.7844775319099426,0.7844775319099426,0.0,74.1358413696289,87.0,17508.185546875,-0.0,827.1404418945312,1.0,283.1499938964844,285.141845703125,289.8074951171875,290.9800109863281,293.1499938964844,293.1499938964844,283.1499938964844,17299.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070588231086731,1.0,0.0,0.0,2.098564386367798,2.0985732078552246,2.938583065770217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.227783203125,0.0,314.61651611328125,1895.4371337890625,0.0,968.8131713867188,0.5327247977256775,1.0,0.0,3.0,1.0,0.0
12129180,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79742431640625,0.9990000128746032,0.5655992031097412,0.370080828666687,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.8204272389411926,0.2263831943273544,0.2148409485816955,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79693603515625,0.8390604853630066,0.2429650276899337,0.1705345660448074,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.7599210143089294,0.1796621084213256,0.170998528599739,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.7796886563301086,0.1938527375459671,0.8756697177886963,285.7972106933594,285.0331420898437,294.0240173339844,286.8387756347656,294.0201110839844,297.5693664550781,285.79931640625,1.0,0.4091266393661499,1.0,1.0,0.0,1.0,-2.163292169570923,2.1632885932922363,3.71247620023496e-06,1.6377006769180298,0.7956041097640991,0.7956041097640991,0.0,76.32372283935547,90.0,17965.55078125,-0.0,858.9749145507812,1.0,283.1499938964844,285.1612854003906,289.8752746582031,291.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,17109.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143914461135864,1.0,0.0,0.0,2.133096694946289,2.133105516433716,3.0360885716618213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.272216796875,0.0,327.0634155273437,1895.4371337890625,0.0,1011.8466796875,0.5399244427680969,1.0,0.0,3.0,1.0,0.0
