time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129240,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79742431640625,0.9990000128746032,0.5655992031097412,0.370080828666687,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.8204272389411926,0.2263831943273544,0.2148409485816955,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79693603515625,0.8390604853630066,0.2429650276899337,0.1705345660448074,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7965087890625,0.7599210143089294,0.1796621084213256,0.170998528599739,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.7796886563301086,0.1938527375459671,0.8756697177886963,285.7972106933594,285.0331420898437,294.0240173339844,286.8387756347656,294.0201110839844,297.5693664550781,285.79931640625,1.0,0.4091266393661499,1.0,1.0,0.0,1.0,-2.163292169570923,2.1632885932922363,3.71247620023496e-06,1.6377006769180298,0.7956041097640991,0.7956041097640991,0.0,76.32372283935547,90.0,17965.55078125,-0.0,858.9749145507812,1.0,283.1499938964844,285.1612854003906,289.8752746582031,291.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,17109.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143914461135864,1.0,0.0,0.0,2.133096694946289,2.133105516433716,3.0360885716618213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.272216796875,0.0,327.0634155273437,1895.4371337890625,0.0,1011.8466796875,0.5399244427680969,1.0,0.0,3.0,1.0,0.0
12129300,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.9990000128746032,0.5686187148094177,0.3735657632350921,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81427001953125,0.8200666308403015,0.2281719893217086,0.2165599763393402,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.8376425504684448,0.2439086139202118,0.1712157726287841,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139343261719,0.7593487501144409,0.1809103786945343,0.1722135543823242,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140563964844,0.7783708572387695,0.1946720480918884,0.8795350193977356,285.81463623046875,284.9830017089844,294.1000061035156,286.8719787597656,294.0960693359375,297.5660095214844,285.816650390625,1.0,0.4118436276912689,1.0,1.0,0.0,1.0,-2.176464319229126,2.1764605045318604,3.7575591704808176e-06,1.647773265838623,0.801832914352417,0.801832914352417,0.0,77.52164459228516,90.0,18205.05859375,-0.0,875.7627563476562,1.0,283.1499938964844,285.16961669921875,289.9101257324219,291.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17018.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182956695556641,1.0,0.0,0.0,2.1528570652008057,2.1528661251068115,3.092600024956482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.1181640625,0.0,334.43035888671875,1895.4371337890625,0.0,1035.3558349609375,0.5440883636474609,1.0,0.0,3.0,1.0,0.0
12129360,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.9990000128746032,0.5715072751045227,0.3772641718387604,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.8195639848709106,0.2299565970897674,0.2182769477367401,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312072753906,0.8360959887504578,0.2448450922966003,0.1718937009572982,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.830810546875,0.7586297988891602,0.1821443885564804,0.173417180776596,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309326171875,0.7768951654434204,0.1954667866230011,0.8832975625991821,285.8314819335937,284.95001220703125,294.17730712890625,286.90606689453125,294.17333984375,297.5619812011719,285.8334655761719,1.0,0.4146153926849365,1.0,1.0,0.0,1.0,-2.1897494792938232,2.1897456645965576,3.80324217985617e-06,1.6578810214996338,0.8082636594772339,0.8082636594772339,0.0,78.77914428710938,93.0,18450.962890625,-0.0,893.0648193359375,1.0,283.1499938964844,285.17706298828125,289.9456481933594,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,16938.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223374009132385,1.0,0.0,0.0,2.174094915390014,2.1741042137146,3.153917873532919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.459228515625,0.0,342.5658874511719,1895.4371337890625,0.0,1060.12060546875,0.5485994815826416,1.0,0.0,3.0,1.0,0.0
12129420,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.9990000128746032,0.576959490776062,0.3850766122341156,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.8183013796806335,0.2335195690393448,0.2217074632644653,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.8327938318252563,0.2467066496610641,0.1732425540685653,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.7569229602813721,0.1845765113830566,0.1757936924695968,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.7736607789993286,0.1969949603080749,0.890557587146759,285.8650207519531,284.95001220703125,294.3356018066406,286.9765930175781,294.33154296875,297.5521850585937,285.86700439453125,1.0,0.4202664494514465,1.0,1.0,0.0,1.0,-2.2164523601531982,2.2164485454559326,3.896413545589894e-06,1.6784701347351074,0.8207013010978699,0.8207013010978699,0.0,81.43907928466797,96.0,18955.685546875,-0.0,928.916748046875,1.0,283.1499938964844,285.1913146972656,290.0181884765625,291.2758483886719,293.1499938964844,293.1499938964844,283.1499938964844,16852.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306840777397156,1.0,0.0,0.0,2.2180566787719727,2.2180662155151367,3.2827566087689775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.2109375,0.0,360.2350769042969,1895.4371337890625,0.0,1112.609375,0.5580921769142151,1.0,0.0,3.0,1.0,0.0
12129480,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.9990000128746032,0.576959490776062,0.3850766122341156,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.8183013796806335,0.2335195690393448,0.2217074632644653,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86474609375,0.8327938318252563,0.2467066496610641,0.1732425540685653,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8643493652344,0.7569229602813721,0.1845765113830566,0.1757936924695968,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.7736607789993286,0.1969949603080749,0.890557587146759,285.8650207519531,284.95001220703125,294.3356018066406,286.9765930175781,294.33154296875,297.5521850585937,285.86700439453125,1.0,0.4202664494514465,1.0,1.0,0.0,1.0,-2.2164523601531982,2.2164485454559326,3.896413545589894e-06,1.6784701347351074,0.8207013010978699,0.8207013010978699,0.0,81.43907928466797,96.0,18955.685546875,-0.0,928.916748046875,1.0,283.1499938964844,285.1913146972656,290.0181884765625,291.2758483886719,293.1499938964844,293.1499938964844,283.1499938964844,16852.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306840777397156,1.0,0.0,0.0,2.2180566787719727,2.2180662155151367,3.2827566087689775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.2109375,0.0,360.2350769042969,1895.4371337890625,0.0,1112.609375,0.5580921769142151,1.0,0.0,3.0,1.0,0.0
12129540,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.9990000128746032,0.5820271372795105,0.3933054804801941,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8168081045150757,0.2370818555355072,0.2251398712396621,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8293302655220032,0.248561143875122,0.1745890825986862,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.7549724578857422,0.1869655549526214,0.178132876753807,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.7701802849769592,0.1984513252973556,0.8975048661231995,285.8988037109375,284.95001220703125,294.4981384277344,287.0498046875,294.4940490722656,297.5409851074219,285.9007873535156,1.0,0.4260078370571136,1.0,1.0,0.0,1.0,-2.243237018585205,2.2432332038879395,3.990961886302102e-06,1.6990489959716797,0.8335931301116943,0.8335931301116943,0.0,84.24479675292969,99.0,19477.173828125,-0.0,966.1937866210938,1.0,283.1499938964844,285.2051696777344,290.0926208496094,291.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,16797.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392648220062256,1.0,0.0,0.0,2.2637784481048584,2.2637882232666016,3.419489189582237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.50537109375,0.0,379.4594421386719,1895.4371337890625,0.0,1168.4072265625,0.5680660605430603,1.0,0.0,3.0,1.0,0.0
12129600,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.9990000128746032,0.5820271372795105,0.3933054804801941,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8168081045150757,0.2370818555355072,0.2251398712396621,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8293302655220032,0.248561143875122,0.1745890825986862,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.7549724578857422,0.1869655549526214,0.178132876753807,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.7701802849769592,0.1984513252973556,0.8975048661231995,285.8988037109375,284.95001220703125,294.4981384277344,287.0498046875,294.4940490722656,297.5409851074219,285.9007873535156,1.0,0.4260078370571136,1.0,1.0,0.0,1.0,-2.243237018585205,2.2432332038879395,3.990961886302102e-06,1.6990489959716797,0.8335931301116943,0.8335931301116943,0.0,84.24479675292969,99.0,19477.173828125,-0.0,966.1937866210938,1.0,283.1499938964844,285.2051696777344,290.0926208496094,291.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,16797.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392648220062256,1.0,0.0,0.0,2.2637784481048584,2.2637882232666016,3.419489189582237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.50537109375,0.0,379.4594421386719,1895.4371337890625,0.0,1168.4072265625,0.5680660605430603,1.0,0.0,3.0,1.0,0.0
12129660,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.9990000128746032,0.5867590308189392,0.4017709493637085,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.8152191638946533,0.2406520694494247,0.228581354022026,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.8258283138275146,0.2504088580608368,0.1759336441755294,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.7529142498970032,0.1893175542354583,0.180439293384552,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7666069865226746,0.1998469531536102,0.9041851758956908,285.93292236328125,284.95001220703125,294.66424560546875,287.1250915527344,294.6601257324219,297.52911376953125,285.93487548828125,1.0,0.4317889511585235,1.0,1.0,0.0,1.0,-2.2699522972106934,2.2699482440948486,4.086568424099824e-06,1.7196305990219116,0.8469496965408325,0.8469496965408325,0.0,87.16008758544922,102.0,20012.451171875,-0.0,1004.6347045898438,1.0,283.1499938964844,285.2188720703125,290.1687316894531,291.4891662597656,293.1499938964844,293.1499938964844,283.1499938964844,16761.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480094790458679,1.0,0.0,0.0,2.310641050338745,2.3106513023376465,3.562528831935197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.16064453125,0.0,400.01953125,1895.4371337890625,0.0,1227.1175537109375,0.5783629417419434,1.0,0.0,3.0,1.0,0.0
12129720,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.9990000128746032,0.5867590308189392,0.4017709493637085,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.8152191638946533,0.2406520694494247,0.228581354022026,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.8258283138275146,0.2504088580608368,0.1759336441755294,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.7529142498970032,0.1893175542354583,0.180439293384552,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.7666069865226746,0.1998469531536102,0.9041851758956908,285.93292236328125,284.95001220703125,294.66424560546875,287.1250915527344,294.6601257324219,297.52911376953125,285.93487548828125,1.0,0.4317889511585235,1.0,1.0,0.0,1.0,-2.2699522972106934,2.2699482440948486,4.086568424099824e-06,1.7196305990219116,0.8469496965408325,0.8469496965408325,0.0,87.16008758544922,102.0,20012.451171875,-0.0,1004.6347045898438,1.0,283.1499938964844,285.2188720703125,290.1687316894531,291.4891662597656,293.1499938964844,293.1499938964844,283.1499938964844,16761.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480094790458679,1.0,0.0,0.0,2.310641050338745,2.3106513023376465,3.562528831935197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.16064453125,0.0,400.01953125,1895.4371337890625,0.0,1227.1175537109375,0.5783629417419434,1.0,0.0,3.0,1.0,0.0
12129780,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.9990000128746032,0.591187596321106,0.4103578627109527,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.8136177062988281,0.2442369759082794,0.2320378422737121,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.8223527669906616,0.2522494494915008,0.1772752702236175,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.7508299946784973,0.1916360557079315,0.1827157735824585,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.763034462928772,0.2011896073818206,0.9106318354606628,285.96746826171875,284.95001220703125,294.83319091796875,287.20184326171875,294.8290710449219,297.5170593261719,285.96942138671875,1.0,0.4375716149806976,1.0,1.0,0.0,1.0,-2.296515941619873,2.2965118885040283,4.182666089036502e-06,1.740001559257507,0.8607929944992065,0.8607929944992065,0.0,90.15074157714844,105.0,20559.23046875,-0.0,1044.0321044921875,1.0,283.1499938964844,285.2326354980469,290.24609375,291.5992736816406,293.1499938964844,293.1499938964844,283.1499938964844,16740.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568712592124939,1.0,0.0,0.0,2.3581128120422363,2.3581230640411377,3.710414944180229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.98779296875,0.0,421.7190246582031,1895.4371337890625,0.0,1288.443115234375,0.5888540148735046,1.0,0.0,3.0,1.0,0.0
12129840,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676818847656,0.9990000128746032,0.591187596321106,0.4103578627109527,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671325683594,0.8136177062988281,0.2442369759082794,0.2320378422737121,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.8223527669906616,0.2522494494915008,0.1772752702236175,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.7508299946784973,0.1916360557079315,0.1827157735824585,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.763034462928772,0.2011896073818206,0.9106318354606628,285.96746826171875,284.95001220703125,294.83319091796875,287.20184326171875,294.8290710449219,297.5170593261719,285.96942138671875,1.0,0.4375716149806976,1.0,1.0,0.0,1.0,-2.296515941619873,2.2965118885040283,4.182666089036502e-06,1.740001559257507,0.8607929944992065,0.8607929944992065,0.0,90.15074157714844,105.0,20559.23046875,-0.0,1044.0321044921875,1.0,283.1499938964844,285.2326354980469,290.24609375,291.5992736816406,293.1499938964844,293.1499938964844,283.1499938964844,16740.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568712592124939,1.0,0.0,0.0,2.3581128120422363,2.3581230640411377,3.710414944180229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.98779296875,0.0,421.7190246582031,1895.4371337890625,0.0,1288.443115234375,0.5888540148735046,1.0,0.0,3.0,1.0,0.0
12129900,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.9990000128746032,0.5933002829551697,0.4146697521209717,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.8128304481506348,0.2460364550352096,0.2337729632854461,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.8206373453140259,0.253167062997818,0.1779448091983795,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.749796450138092,0.1927842199802398,0.1838440150022506,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843139648437,0.7612700462341309,0.2018439322710037,0.9137799739837646,285.9848937988281,284.95001220703125,294.91851806640625,287.2406005859375,294.9143981933594,297.5110778808594,285.9868469238281,1.0,0.4404550194740295,1.0,1.0,0.0,1.0,-2.309722900390625,2.309718608856201,4.230790636938764e-06,1.750075101852417,0.8678948283195496,0.8678948283195496,0.0,91.66658020019533,105.0,20836.17578125,-0.0,1064.04248046875,1.0,283.1499938964844,285.2395935058594,290.2850341796875,291.6549072265625,293.1499938964844,293.1499938964844,283.1499938964844,16734.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613303422927856,1.0,0.0,0.0,2.381927967071533,2.3819384574890137,3.785739011163969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.26171875,0.0,432.9375305175781,1895.4371337890625,0.0,1319.97412109375,0.5941363573074341,1.0,0.0,3.0,1.0,0.0
12129960,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.9990000128746032,0.5953513383865356,0.4189804494380951,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8120607733726501,0.2478412240743637,0.235513150691986,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8189420700073242,0.2540828287601471,0.1786134093999862,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.7487770318984985,0.1939257234334945,0.1849661767482757,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.759529709815979,0.2024883925914764,0.9168840050697328,286.0024719238281,284.95001220703125,295.0042724609375,287.2795104980469,295.0001525878906,297.5051574707031,286.0044250488281,1.0,0.4433300197124481,1.0,1.0,0.0,1.0,-2.322873115539551,2.322868824005127,4.278955657355255e-06,1.7600809335708618,0.8751142621040344,0.8751142621040344,0.0,93.19308471679688,108.0,21115.173828125,-0.0,1084.240966796875,1.0,283.1499938964844,285.2466125488281,290.3241271972656,291.7107849121094,293.1499938964844,293.1499938964844,283.1499938964844,16731.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658007502555847,1.0,0.0,0.0,2.40572476387024,2.405735492706299,3.861759694245848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.74169921875,0.0,444.3711853027344,1895.4371337890625,0.0,1352.024169921875,0.5994263887405396,1.0,0.0,3.0,1.0,0.0
12130020,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.9990000128746032,0.5992817878723145,0.4275688827037811,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.8105921149253845,0.2514690160751343,0.2390105724334716,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.8156192302703857,0.2559074461460113,0.1799468249082565,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.7467961311340332,0.1961901038885116,0.187193363904953,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.7561395764350891,0.2037504017353058,0.9229713678359984,286.0379638671875,284.95001220703125,295.1767883300781,287.3575439453125,295.17266845703125,297.4935913085937,286.0399169921875,1.0,0.4490479528903961,1.0,1.0,0.0,1.0,-2.34898328781128,2.3489787578582764,4.375398020783905e-06,1.7799227237701416,0.8899076581001282,0.8899076581001282,0.0,96.27191925048828,111.0,21678.3203125,-0.0,1125.1519775390625,1.0,283.1499938964844,285.2609558105469,290.4023132324219,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,16733.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747610569000244,1.0,0.0,0.0,2.453087568283081,2.45309853553772,4.0153136637854914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.212890625,0.0,467.8009948730469,1895.4371337890625,0.0,1417.5509033203125,0.6099876165390015,1.0,0.0,3.0,1.0,0.0
12130080,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.9990000128746032,0.5992817878723145,0.4275688827037811,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.8105921149253845,0.2514690160751343,0.2390105724334716,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.8156192302703857,0.2559074461460113,0.1799468249082565,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.7467961311340332,0.1961901038885116,0.187193363904953,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.7561395764350891,0.2037504017353058,0.9229713678359984,286.0379638671875,284.95001220703125,295.1767883300781,287.3575439453125,295.17266845703125,297.4935913085937,286.0399169921875,1.0,0.4490479528903961,1.0,1.0,0.0,1.0,-2.34898328781128,2.3489787578582764,4.375398020783905e-06,1.7799227237701416,0.8899076581001282,0.8899076581001282,0.0,96.27191925048828,111.0,21678.3203125,-0.0,1125.1519775390625,1.0,283.1499938964844,285.2609558105469,290.4023132324219,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,16733.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747610569000244,1.0,0.0,0.0,2.453087568283081,2.45309853553772,4.0153136637854914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.212890625,0.0,467.8009948730469,1895.4371337890625,0.0,1417.5509033203125,0.6099876165390015,1.0,0.0,3.0,1.0,0.0
12130140,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741882324219,0.9990000128746032,0.6029954552650452,0.436073362827301,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.8092416524887085,0.2551243901252746,0.2425336837768554,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.8123904466629028,0.2577199041843414,0.1812724769115448,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07330322265625,0.744910478591919,0.1984307467937469,0.1893983632326126,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.7528901100158691,0.204979807138443,0.92891126871109,286.073974609375,284.95001220703125,295.3500061035156,287.4353332519531,295.3459167480469,297.48248291015625,286.075927734375,1.0,0.4547134339809418,1.0,1.0,0.0,1.0,-2.3748154640197754,2.374811172485352,4.471961801755242e-06,1.7995712757110596,0.905186891555786,0.905186891555786,0.0,99.3754653930664,114.0,22246.72265625,0.0,1166.6712646484375,1.0,283.1499938964844,285.2757568359375,290.4801330566406,291.9353942871094,293.1499938964844,293.1499938964844,283.1499938964844,16744.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837249398231506,1.0,0.0,0.0,2.4998672008514404,2.499878406524658,4.16991525753474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.1796875,0.0,491.8333435058594,1895.4371337890625,0.0,1484.7568359375,0.6234583258628845,1.0,0.0,3.0,1.0,0.0
12130200,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741882324219,0.9990000128746032,0.6029954552650452,0.436073362827301,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.8092416524887085,0.2551243901252746,0.2425336837768554,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.8123904466629028,0.2577199041843414,0.1812724769115448,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07330322265625,0.744910478591919,0.1984307467937469,0.1893983632326126,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.7528901100158691,0.204979807138443,0.92891126871109,286.073974609375,284.95001220703125,295.3500061035156,287.4353332519531,295.3459167480469,297.48248291015625,286.075927734375,1.0,0.4547134339809418,1.0,1.0,0.0,1.0,-2.3748154640197754,2.374811172485352,4.471961801755242e-06,1.7995712757110596,0.905186891555786,0.905186891555786,0.0,99.3754653930664,114.0,22246.72265625,0.0,1166.6712646484375,1.0,283.1499938964844,285.2757568359375,290.4801330566406,291.9353942871094,293.1499938964844,293.1499938964844,283.1499938964844,16744.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837249398231506,1.0,0.0,0.0,2.4998672008514404,2.499878406524658,4.16991525753474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.1796875,0.0,491.8333435058594,1895.4371337890625,0.0,1484.7568359375,0.6234583258628845,1.0,0.0,3.0,1.0,0.0
12130260,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.9990000128746032,0.6064303517341614,0.4445345997810364,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.807954728603363,0.2587681412696838,0.2460598349571228,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.8091948628425598,0.2594901621341705,0.1825784593820572,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.7430751323699951,0.2006205171346664,0.1915674656629562,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.7497352957725525,0.2061500400304794,0.9346460700035096,286.09393310546875,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4712219238281,286.09527587890625,1.0,0.4603199064731598,1.0,1.0,0.0,1.0,-2.400282621383667,2.400278091430664,4.568296390061732e-06,1.818971037864685,0.9205632209777832,0.9205632209777832,0.0,102.51010131835938,117.0,22867.66796875,0.0,1208.71484375,1.0,283.1499938964844,285.269775390625,290.5592041015625,292.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17210.044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931207776069641,1.0,0.0,0.0,2.5783803462982178,2.5783920288085938,4.435956668658037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.08349609375,0.0,536.45751953125,1895.4371337890625,0.0,1556.89208984375,0.6421581506729126,1.0,0.0,3.0,1.0,0.0
12130320,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.9990000128746032,0.6064303517341614,0.4445345997810364,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.807954728603363,0.2587681412696838,0.2460598349571228,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.8091948628425598,0.2594901621341705,0.1825784593820572,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.7430751323699951,0.2006205171346664,0.1915674656629562,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.7497352957725525,0.2061500400304794,0.9346460700035096,286.09393310546875,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4712219238281,286.09527587890625,1.0,0.4603199064731598,1.0,1.0,0.0,1.0,-2.400282621383667,2.400278091430664,4.568296390061732e-06,1.818971037864685,0.9205632209777832,0.9205632209777832,0.0,102.51010131835938,117.0,22867.66796875,0.0,1208.71484375,1.0,283.1499938964844,285.269775390625,290.5592041015625,292.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17210.044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931207776069641,1.0,0.0,0.0,2.5783803462982178,2.5783920288085938,4.435956668658037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.08349609375,0.0,536.45751953125,1895.4371337890625,0.0,1556.89208984375,0.6421581506729126,1.0,0.0,3.0,1.0,0.0
12130380,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9990000128746032,0.6094900965690613,0.4530129432678222,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.8066550493240356,0.2623743712902069,0.2495554387569427,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.8059405088424683,0.2611927986145019,0.1838401556015014,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7412132620811462,0.2027291804552078,0.1936655044555664,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7465927004814148,0.2072292566299438,0.939999222755432,286.1054077148437,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4593200683594,286.1064147949219,1.0,0.4658421277999878,1.0,1.0,0.0,1.0,-2.425139904022217,2.4251351356506348,4.663441814045655e-06,1.837950587272644,0.9360313415527344,0.9360313415527344,0.0,105.68255615234376,120.0,23505.931640625,0.0,1250.997314453125,1.0,283.1499938964844,285.25372314453125,290.6369323730469,292.1695861816406,293.1499938964844,293.1499938964844,283.1499938964844,17896.318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029533386230469,1.0,0.0,0.0,2.6713767051696777,2.67138934135437,4.761717491419404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.65673828125,0.0,593.4601440429688,1895.4371337890625,0.0,1634.1380615234375,0.6643890738487244,1.0,0.0,3.0,1.0,0.0
12130440,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9990000128746032,0.6094900965690613,0.4530129432678222,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.8066550493240356,0.2623743712902069,0.2495554387569427,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.8059405088424683,0.2611927986145019,0.1838401556015014,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7412132620811462,0.2027291804552078,0.1936655044555664,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7465927004814148,0.2072292566299438,0.939999222755432,286.1054077148437,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4593200683594,286.1064147949219,1.0,0.4658421277999878,1.0,1.0,0.0,1.0,-2.425139904022217,2.4251351356506348,4.663441814045655e-06,1.837950587272644,0.9360313415527344,0.9360313415527344,0.0,105.68255615234376,120.0,23505.931640625,0.0,1250.997314453125,1.0,283.1499938964844,285.25372314453125,290.6369323730469,292.1695861816406,293.1499938964844,293.1499938964844,283.1499938964844,17896.318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029533386230469,1.0,0.0,0.0,2.6713767051696777,2.67138934135437,4.761717491419404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.65673828125,0.0,593.4601440429688,1895.4371337890625,0.0,1634.1380615234375,0.6643890738487244,1.0,0.0,3.0,1.0,0.0
12130500,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9990000128746032,0.6108763217926025,0.4572529792785644,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.806002676486969,0.2641632556915283,0.2512912452220917,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.8042962551116943,0.2620198130607605,0.1844551563262939,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.7402732372283936,0.2037513703107834,0.1946859955787658,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060791015625,0.7450270056724548,0.207733929157257,0.942526400089264,286.1062316894531,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.45318603515625,286.1068420410156,1.0,0.4685671627521515,1.0,1.0,0.0,1.0,-2.4373226165771484,2.4373178482055664,4.710433131549507e-06,1.847245216369629,0.9437498450279236,0.9437498450279236,0.0,107.27945709228516,120.0,23842.32421875,0.0,1272.181396484375,1.0,283.1499938964844,285.23931884765625,290.6750793457031,292.2285461425781,293.1499938964844,293.1499938964844,283.1499938964844,18409.677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079951167106628,1.0,0.0,0.0,2.7296199798583984,2.729633092880249,4.971618068339012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.2109375,0.0,631.5882568359375,1895.4371337890625,0.0,1674.411376953125,0.6756057739257812,1.0,0.0,3.0,1.0,0.0
12130560,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123352050781,0.9990000128746032,0.6121695637702942,0.4614957273006439,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.8053446412086487,0.2659440636634826,0.2530166804790497,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8026533722877502,0.2628325819969177,0.1850577294826507,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.7393223643302917,0.2047514766454696,0.1956842392683029,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7434607148170471,0.2082161158323288,0.9449430108070374,286.1122131347656,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4468994140625,286.1130676269531,1.0,0.471265584230423,1.0,1.0,0.0,1.0,-2.4493215084075928,2.44931697845459,4.756946054840228e-06,1.856394529342652,0.9515576958656312,0.9515576958656312,0.0,108.88317108154295,123.0,24151.064453125,0.0,1293.362060546875,1.0,283.1499938964844,285.2323608398437,290.7117004394531,292.284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18733.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129992246627808,1.0,0.0,0.0,2.7732598781585693,2.773273468017578,5.131856255502498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.06494140625,0.0,660.8373413085938,1895.4371337890625,0.0,1714.8116455078125,0.6887866258621216,1.0,0.0,3.0,1.0,0.0
12130620,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.9990000128746032,0.61449134349823,0.4699400961399078,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.8040652871131897,0.2694872617721557,0.256451278924942,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.7994225025177002,0.2644221484661102,0.186239019036293,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.7374265193939209,0.2066947966814041,0.1976260244846344,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.740365743637085,0.2091201990842819,0.9495102763175964,286.1168518066406,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4341735839844,286.1175842285156,1.0,0.4765835404396057,1.0,1.0,0.0,1.0,-2.472837209701538,2.472832441329956,4.848751359531889e-06,1.8743045330047607,0.9671290516853333,0.9671290516853333,0.0,112.0992202758789,126.0,24796.296875,0.0,1335.7236328125,1.0,283.1499938964844,285.2086181640625,290.7829895019531,292.39581298828125,293.1499938964844,293.1499938964844,283.1499938964844,19678.203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723036527633667,1.0,0.0,0.0,2.8803470134735107,2.880361318588257,5.535832201530866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.90625,0.0,737.2532958984375,1895.4371337890625,0.0,1797.0775146484375,0.7144549489021301,1.0,0.0,3.0,1.0,0.0
12130680,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.9990000128746032,0.61449134349823,0.4699400961399078,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.8040652871131897,0.2694872617721557,0.256451278924942,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.7994225025177002,0.2644221484661102,0.186239019036293,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.7374265193939209,0.2066947966814041,0.1976260244846344,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.740365743637085,0.2091201990842819,0.9495102763175964,286.1168518066406,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4341735839844,286.1175842285156,1.0,0.4765835404396057,1.0,1.0,0.0,1.0,-2.472837209701538,2.472832441329956,4.848751359531889e-06,1.8743045330047607,0.9671290516853333,0.9671290516853333,0.0,112.0992202758789,126.0,24796.296875,0.0,1335.7236328125,1.0,283.1499938964844,285.2086181640625,290.7829895019531,292.39581298828125,293.1499938964844,293.1499938964844,283.1499938964844,19678.203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723036527633667,1.0,0.0,0.0,2.8803470134735107,2.880361318588257,5.535832201530866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.90625,0.0,737.2532958984375,1895.4371337890625,0.0,1797.0775146484375,0.7144549489021301,1.0,0.0,3.0,1.0,0.0
12130740,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.9990000128746032,0.6164819002151489,0.4782987833023071,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.8028583526611328,0.2730157375335693,0.2598695456981659,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.7962830662727356,0.2659688591957092,0.1873901337385177,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7355716228485107,0.2085855454206466,0.1995127201080322,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7373364567756653,0.2099542170763015,0.9537513852119446,286.1207580566406,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4215087890625,286.1214294433594,1.0,0.4817945063114166,1.0,1.0,0.0,1.0,-2.495736598968506,2.4957315921783447,4.938968231726904e-06,1.891716718673706,0.9827465415000916,0.9827465415000916,0.0,115.31761169433594,129.0,25436.697265625,0.0,1378.0447998046875,1.0,283.1499938964844,285.1844177246094,290.8505554199219,292.5032043457031,293.1499938964844,293.1499938964844,283.1499938964844,20695.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329167127609253,1.0,0.0,0.0,2.9898548126220703,2.989870309829712,5.964768092781014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.884765625,0.0,821.470703125,1895.4371337890625,0.0,1879.571533203125,0.7407210469245911,1.0,0.0,3.0,1.0,0.0
12130800,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.9990000128746032,0.6164819002151489,0.4782987833023071,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.8028583526611328,0.2730157375335693,0.2598695456981659,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.7962830662727356,0.2659688591957092,0.1873901337385177,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7355716228485107,0.2085855454206466,0.1995127201080322,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7373364567756653,0.2099542170763015,0.9537513852119446,286.1207580566406,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4215087890625,286.1214294433594,1.0,0.4817945063114166,1.0,1.0,0.0,1.0,-2.495736598968506,2.4957315921783447,4.938968231726904e-06,1.891716718673706,0.9827465415000916,0.9827465415000916,0.0,115.31761169433594,129.0,25436.697265625,0.0,1378.0447998046875,1.0,283.1499938964844,285.1844177246094,290.8505554199219,292.5032043457031,293.1499938964844,293.1499938964844,283.1499938964844,20695.62109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329167127609253,1.0,0.0,0.0,2.9898548126220703,2.989870309829712,5.964768092781014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.884765625,0.0,821.470703125,1895.4371337890625,0.0,1879.571533203125,0.7407210469245911,1.0,0.0,3.0,1.0,0.0
12130860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.9990000128746032,0.6176079511642456,0.4836665689945221,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.8021271228790283,0.2753051817417145,0.2620877027511596,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.7943034172058105,0.2669529020786285,0.1881240010261535,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7344045639038086,0.2097927927970886,0.2007181346416473,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7354143857955933,0.210464060306549,0.9563624262809752,286.1212158203125,284.95001220703125,296.30792236328125,287.8438720703125,296.3043212890625,297.4133605957031,286.1216735839844,1.0,0.4851252436637878,1.0,1.0,0.0,1.0,-2.5103209018707275,2.5103158950805664,4.996852567273891e-06,1.9027953147888184,0.992895007133484,0.992895007133484,0.0,117.40567779541016,129.0,25858.13671875,0.0,1405.5291748046875,1.0,283.1499938964844,285.1659545898437,290.8926696777344,292.57147216796875,293.1499938964844,293.1499938964844,283.1499938964844,21474.32421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392460703849792,1.0,0.0,0.0,3.067768096923828,3.067784309387207,6.279692001953663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.318359375,0.0,885.4050903320312,1895.4371337890625,0.0,1933.1605224609373,0.7565906643867493,1.0,0.0,3.0,1.0,0.0
12130920,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.9990000128746032,0.6181653141975403,0.486537218093872,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.8017499446868896,0.2765403091907501,0.2632815241813659,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.7932558059692383,0.2674794197082519,0.1885143667459488,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.7337878346443176,0.2104384154081344,0.2013607770204544,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.734392523765564,0.2107303589582443,0.9577205777168274,286.1248474121094,284.95001220703125,296.3644104003906,287.8661499023437,296.36083984375,297.4090881347656,286.12554931640625,1.0,0.4869010746479034,1.0,1.0,0.0,1.0,-2.5180788040161133,2.518073797225952,5.027779479860328e-06,1.9086858034133911,0.9984206557273864,0.9984206557273864,0.0,118.5290756225586,132.0,26068.744140625,0.0,1420.3206787109375,1.0,283.1499938964844,285.1610107421875,290.9142150878906,292.6061706542969,293.1499938964844,293.1499938964844,283.1499938964844,21760.0234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425641417503357,1.0,0.0,0.0,3.0997002124786377,3.099716663360596,6.41110204924189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.79736328125,0.0,912.30224609375,1895.4371337890625,0.0,1961.4739990234373,0.7670825719833374,1.0,0.0,3.0,1.0,0.0
12130980,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.9990000128746032,0.6195732951164246,0.4946362376213074,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.8007554411888123,0.2800717055797577,0.2666963934898376,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.7903587818145752,0.2689676582813263,0.1896201819181442,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7320895791053772,0.2122645378112793,0.2031806111335754,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7315436601638794,0.2114611119031906,0.961471140384674,286.1318664550781,284.95001220703125,296.5226745605469,287.9268798828125,296.5192565917969,297.397216796875,286.1327514648437,1.0,0.4919109046459198,1.0,1.0,0.0,1.0,-2.5399386882781982,2.539933681488037,5.115443855174817e-06,1.925280332565308,1.0,1.0,0.0,121.72899627685548,135.0,26680.080078125,0.0,1462.5908203125,1.0,283.1499938964844,285.14208984375,290.9735412597656,292.70367431640625,293.1499938964844,293.1499938964844,283.1499938964844,23106.1171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519369721412659,1.0,0.0,0.0,3.2016873359680176,3.201704978942871,6.839921979917563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.5517578125,0.0,1004.6304931640624,1895.4371337890625,0.0,2042.23193359375,0.7918388843536377,1.0,0.0,3.0,1.0,0.0
12131040,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.9990000128746032,0.6195732951164246,0.4946362376213074,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.8007554411888123,0.2800717055797577,0.2666963934898376,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.7903587818145752,0.2689676582813263,0.1896201819181442,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7320895791053772,0.2122645378112793,0.2031806111335754,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.7315436601638794,0.2114611119031906,0.961471140384674,286.1318664550781,284.95001220703125,296.5226745605469,287.9268798828125,296.5192565917969,297.397216796875,286.1327514648437,1.0,0.4919109046459198,1.0,1.0,0.0,1.0,-2.5399386882781982,2.539933681488037,5.115443855174817e-06,1.925280332565308,1.0,1.0,0.0,121.72899627685548,135.0,26680.080078125,0.0,1462.5908203125,1.0,283.1499938964844,285.14208984375,290.9735412597656,292.70367431640625,293.1499938964844,293.1499938964844,283.1499938964844,23106.1171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519369721412659,1.0,0.0,0.0,3.2016873359680176,3.201704978942871,6.839921979917563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.5517578125,0.0,1004.6304931640624,1895.4371337890625,0.0,2042.23193359375,0.7918388843536377,1.0,0.0,3.0,1.0,0.0
