time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131100,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.9990000128746032,0.6201915144920349,0.4986173510551452,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344909667969,0.800315260887146,0.281847596168518,0.2684120237827301,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.7889745235443115,0.269711822271347,0.1901721060276031,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.7312842607498169,0.2131738662719726,0.2040857225656509,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.7301651239395142,0.2118164747953415,0.9632943868637084,286.13458251953125,284.95001220703125,296.6000061035156,287.95556640625,296.5966491699219,297.3916320800781,286.1353454589844,1.0,0.494382381439209,1.0,1.0,0.0,1.0,-2.550726890563965,2.550721883773804,5.158991370990407e-06,1.9334686994552608,1.0,1.0,0.0,123.3206787109375,135.0,26988.744140625,0.0,1483.7484130859375,1.0,283.1499938964844,285.1314697265625,291.0015869140625,292.7510681152344,293.1499938964844,293.1499938964844,283.1499938964844,23902.279296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565029859542847,1.0,0.0,0.0,3.2564444541931152,3.256462812423706,7.075883559082286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.6640625,0.0,1057.0562744140625,1895.4371337890625,0.0,2081.970458984375,0.8024386763572693,1.0,0.0,3.0,1.0,0.0
12131160,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.9990000128746032,0.6207563281059265,0.5025550127029419,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432800292969,0.7999109029769897,0.2836325168609619,0.2701332569122314,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.7876304984092712,0.2704580128192901,0.1907231360673904,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430969238281,0.7305060029029846,0.2140823751688003,0.2049877792596817,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430969238281,0.728814423084259,0.2121671438217163,0.9650851488113404,286.1434326171875,284.95001220703125,296.6759948730469,287.9830627441406,296.6726989746094,297.3863525390625,286.1445007324219,1.0,0.4968326389789581,1.0,1.0,0.0,1.0,-2.5614261627197266,2.5614209175109863,5.202364263823256e-06,1.941589117050171,1.0,1.0,0.0,124.90719604492188,138.0,27270.736328125,0.0,1504.92529296875,1.0,283.1499938964844,285.1295166015625,291.0278625488281,292.7949523925781,293.1499938964844,293.1499938964844,283.1499938964844,24439.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609214782714844,1.0,0.0,0.0,3.2928037643432617,3.2928225994110107,7.234775125652959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.38623046875,0.0,1092.8604736328125,1895.4371337890625,0.0,2120.659912109375,0.8141283988952637,1.0,0.0,3.0,1.0,0.0
12131220,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15753173828125,0.9990000128746032,0.6217283010482788,0.510287344455719,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571960449219,0.799221932888031,0.2872277498245239,0.2736011147499084,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.7850767374038696,0.271955281496048,0.1918302625417709,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.7290423512458801,0.2158978134393692,0.2067912817001342,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.7262086272239685,0.2128611356019973,0.9686262011528016,286.1573486328125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.37451171875,286.15850830078125,1.0,0.5016793608665466,1.0,1.0,0.0,1.0,-2.5826399326324463,2.582634687423706,5.288904048939003e-06,1.957687258720398,1.0,1.0,0.0,128.0626678466797,126.0,27845.076171875,0.0,1547.4281005859375,1.0,283.1499938964844,285.12042236328125,291.0774230957031,292.8805236816406,293.1499938964844,293.1499938964844,283.1499938964844,25710.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695921659469604,1.0,0.0,0.0,3.377347707748413,3.3773672580718994,7.611054684275587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.53564453125,0.0,1179.2191162109375,1895.4371337890625,0.0,2197.217529296875,0.8348336219787598,1.0,0.0,3.0,1.0,0.0
12131280,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15753173828125,0.9990000128746032,0.6217283010482788,0.510287344455719,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571960449219,0.799221932888031,0.2872277498245239,0.2736011147499084,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.7850767374038696,0.271955281496048,0.1918302625417709,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.7290423512458801,0.2158978134393692,0.2067912817001342,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.156982421875,0.7262086272239685,0.2128611356019973,0.9686262011528016,286.1573486328125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.37451171875,286.15850830078125,1.0,0.5016793608665466,1.0,1.0,0.0,1.0,-2.5826399326324463,2.582634687423706,5.288904048939003e-06,1.957687258720398,1.0,1.0,0.0,128.0626678466797,126.0,27845.076171875,0.0,1547.4281005859375,1.0,283.1499938964844,285.12042236328125,291.0774230957031,292.8805236816406,293.1499938964844,293.1499938964844,283.1499938964844,25710.087890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695921659469604,1.0,0.0,0.0,3.377347707748413,3.3773672580718994,7.611054684275587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.53564453125,0.0,1179.2191162109375,1895.4371337890625,0.0,2197.217529296875,0.8348336219787598,1.0,0.0,3.0,1.0,0.0
12131340,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.9990000128746032,0.6237696409225464,0.5057627558708191,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.8049908876419067,0.290813148021698,0.276930034160614,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.7888586521148682,0.2734133303165436,0.1928147226572036,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.732818067073822,0.2176694571971893,0.2084221988916397,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.7288439273834229,0.2135215401649475,0.9713724851608276,286.16326904296875,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.3687438964844,286.1636047363281,1.0,0.5010610818862915,1.0,1.0,0.0,1.0,-2.587667942047119,2.587662696838379,5.310115284373751e-06,1.9618034362792969,1.0,1.0,0.0,126.9141082763672,114.0,28268.583984375,0.0,1549.2176513671875,1.0,283.1499938964844,285.10528564453125,291.1200561523437,292.9544677734375,293.1499938964844,293.1499938964844,283.1499938964844,26932.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777634859085083,1.0,0.0,0.0,3.456682205200196,3.456702709197998,7.972824391799804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.69921875,0.0,1264.287109375,1895.4371337890625,0.0,2270.08349609375,0.8542811870574951,1.0,0.0,3.0,1.0,0.0
12131400,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.163330078125,0.9990000128746032,0.6237696409225464,0.5057627558708191,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.8049908876419067,0.290813148021698,0.276930034160614,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.7888586521148682,0.2734133303165436,0.1928147226572036,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.732818067073822,0.2176694571971893,0.2084221988916397,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.7288439273834229,0.2135215401649475,0.9713724851608276,286.16326904296875,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.3687438964844,286.1636047363281,1.0,0.5010610818862915,1.0,1.0,0.0,1.0,-2.587667942047119,2.587662696838379,5.310115284373751e-06,1.9618034362792969,1.0,1.0,0.0,126.9141082763672,114.0,28268.583984375,0.0,1549.2176513671875,1.0,283.1499938964844,285.10528564453125,291.1200561523437,292.9544677734375,293.1499938964844,293.1499938964844,283.1499938964844,26932.14453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777634859085083,1.0,0.0,0.0,3.456682205200196,3.456702709197998,7.972824391799804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.69921875,0.0,1264.287109375,1895.4371337890625,0.0,2270.08349609375,0.8542811870574951,1.0,0.0,3.0,1.0,0.0
12131460,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.9990000128746032,0.6287502646446228,0.4917051196098327,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.8155794739723206,0.2943888902664184,0.2801360189914703,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.7977616786956787,0.2748297750949859,0.1936867237091064,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.7408799529075623,0.2194061875343322,0.2099044620990753,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.7357089519500732,0.2141757160425186,0.9735162258148192,286.1587829589844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3801574707031,286.15869140625,1.0,0.4968351125717163,1.0,1.0,0.0,1.0,-2.580041885375977,2.5800366401672363,5.279136530589312e-06,1.9561575651168823,1.0,1.0,0.0,122.4632339477539,117.0,28554.419921875,0.0,1519.2474365234375,1.0,283.1499938964844,285.0832214355469,291.1522216796875,293.00897216796875,293.1499938964844,293.1499938964844,283.1499938964844,28119.82421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844718098640442,1.0,0.0,0.0,3.53207802772522,3.532099485397339,8.32441799047956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.29443359375,0.0,1348.8333740234375,1895.4371337890625,0.0,2330.3818359375,0.872776210308075,1.0,0.0,3.0,1.0,0.0
12131520,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.9990000128746032,0.6287502646446228,0.4917051196098327,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.8155794739723206,0.2943888902664184,0.2801360189914703,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.7977616786956787,0.2748297750949859,0.1936867237091064,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.7408799529075623,0.2194061875343322,0.2099044620990753,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587829589844,0.7357089519500732,0.2141757160425186,0.9735162258148192,286.1587829589844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3801574707031,286.15869140625,1.0,0.4968351125717163,1.0,1.0,0.0,1.0,-2.580041885375977,2.5800366401672363,5.279136530589312e-06,1.9561575651168823,1.0,1.0,0.0,122.4632339477539,117.0,28554.419921875,0.0,1519.2474365234375,1.0,283.1499938964844,285.0832214355469,291.1522216796875,293.00897216796875,293.1499938964844,293.1499938964844,283.1499938964844,28119.82421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844718098640442,1.0,0.0,0.0,3.53207802772522,3.532099485397339,8.32441799047956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.29443359375,0.0,1348.8333740234375,1895.4371337890625,0.0,2330.3818359375,0.872776210308075,1.0,0.0,3.0,1.0,0.0
12131580,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.9990000128746032,0.6352857351303101,0.4832342863082886,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.8230710029602051,0.2980098128318786,0.2834339737892151,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.8038256764411926,0.2762556076049804,0.194602757692337,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.7466738820075989,0.2211609631776809,0.2114550620317459,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.7403390407562256,0.2149204462766647,0.9762582778930664,286.1569519042969,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.3946838378906,286.15740966796875,1.0,0.4954675137996673,1.0,1.0,0.0,1.0,-2.5800700187683105,2.5800647735595703,5.27884822076885e-06,1.9559742212295528,1.0,1.0,0.0,120.0053253173828,120.0,28879.25390625,0.0,1508.48486328125,1.0,283.1499938964844,285.0653381347656,291.1780700683594,293.0538024902344,293.1499938964844,293.1499938964844,283.1499938964844,29283.470703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896624803543091,1.0,0.0,0.0,3.6044187545776367,3.604441165924072,8.66889592998632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.638671875,0.0,1433.41943359375,1895.4371337890625,0.0,2377.311767578125,0.8905311822891235,1.0,0.0,3.0,1.0,0.0
12131640,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.9990000128746032,0.6352857351303101,0.4832342863082886,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.8230710029602051,0.2980098128318786,0.2834339737892151,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.8038256764411926,0.2762556076049804,0.194602757692337,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568298339844,0.7466738820075989,0.2211609631776809,0.2114550620317459,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.7403390407562256,0.2149204462766647,0.9762582778930664,286.1569519042969,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.3946838378906,286.15740966796875,1.0,0.4954675137996673,1.0,1.0,0.0,1.0,-2.5800700187683105,2.5800647735595703,5.27884822076885e-06,1.9559742212295528,1.0,1.0,0.0,120.0053253173828,120.0,28879.25390625,0.0,1508.48486328125,1.0,283.1499938964844,285.0653381347656,291.1780700683594,293.0538024902344,293.1499938964844,293.1499938964844,283.1499938964844,29283.470703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896624803543091,1.0,0.0,0.0,3.6044187545776367,3.604441165924072,8.66889592998632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.638671875,0.0,1433.41943359375,1895.4371337890625,0.0,2377.311767578125,0.8905311822891235,1.0,0.0,3.0,1.0,0.0
12131700,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.9990000128746032,0.6383392810821533,0.4809216558933258,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8258280158042908,0.2998397350311279,0.2851260304450989,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1563415527344,0.8058237433433533,0.2769739627838135,0.1950829774141311,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.7487211227416992,0.2220443934202194,0.2122615128755569,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15631103515625,0.7418399453163147,0.2153212130069732,0.9778976440429688,286.1563720703125,284.95001220703125,297.2851867675781,288.1656188964844,297.2826232910156,297.4008483886719,286.15673828125,1.0,0.4954926371574402,1.0,1.0,0.0,1.0,-2.58283805847168,2.5828325748443604,5.29010821992415e-06,1.95803701877594,1.0,1.0,0.0,119.45153045654295,120.0,29070.615234375,0.0,1509.7816162109375,1.0,283.1499938964844,285.055419921875,291.19091796875,293.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,29988.259765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921304106712341,1.0,0.0,0.0,3.647536277770996,3.64755916595459,8.877537425178161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.890625,0.0,1485.4786376953125,1895.4371337890625,0.0,2399.704345703125,0.8983119130134583,1.0,0.0,3.0,1.0,0.0
12131760,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1613464355469,0.9990000128746032,0.6411769986152649,0.4795834720134735,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.8280817866325378,0.3016811907291412,0.2868384122848511,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.8072680830955505,0.2776950299739837,0.1955716609954834,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.7503116130828857,0.222929835319519,0.2130798399448394,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7429020404815674,0.2157294750213623,0.9796335101127625,286.1612854003906,284.95001220703125,297.34295654296875,288.17755126953125,297.3404846191406,297.40576171875,286.1618957519531,1.0,0.4959107637405395,1.0,1.0,0.0,1.0,-2.586942195892334,2.5869369506835938,5.30687293576193e-06,1.9611190557479856,1.0,1.0,0.0,119.2309112548828,123.0,29250.396484375,0.0,1514.3544921875,1.0,283.1499938964844,285.0529479980469,291.2027893066406,293.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,30426.1484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946425676345825,1.0,0.0,0.0,3.674070358276367,3.67409348487854,9.007167136587668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.744140625,0.0,1518.1336669921875,1895.4371337890625,0.0,2422.5478515625,0.9076346755027772,1.0,0.0,3.0,1.0,0.0
12131820,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1633605957031,0.9990000128746032,0.6443504691123962,0.4789861142635345,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.8302906155586243,0.3039335310459137,0.2889484167098999,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632080078125,0.8084423542022705,0.2785729765892029,0.1961780041456222,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.7517533302307129,0.2240072190761566,0.2140901088714599,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631164550781,0.7437166571617126,0.2162263244390487,0.9818289279937744,286.1632995605469,284.95001220703125,297.41015625,288.1895446777344,297.4078369140625,297.41015625,286.16387939453125,1.0,0.4968323111534118,1.0,1.0,0.0,1.0,-2.593339443206787,2.593334197998047,5.333089120540535e-06,1.965939283370972,1.0,1.0,0.0,119.31259155273438,123.0,29495.369140625,0.0,1523.3858642578125,1.0,283.1499938964844,285.04412841796875,291.2163391113281,293.1290588378906,293.1499938964844,293.1499938964844,283.1499938964844,31231.181640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979618310928345,1.0,0.0,0.0,3.722358465194702,3.722382307052612,9.245483738595794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.2373046875,0.0,1578.7822265625,1895.4371337890625,0.0,2452.805419921875,0.9166390895843506,1.0,0.0,3.0,1.0,0.0
12131880,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.9990000128746032,0.6462228298187256,0.4791664183139801,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681823730469,0.8314124941825867,0.3053875565528869,0.2903153300285339,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.16815185546875,0.8088799118995667,0.2791381776332855,0.1965714544057846,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680603027344,0.7524011135101318,0.2246991991996765,0.2147440910339355,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16802978515625,0.7439689040184021,0.2165424972772598,0.9832565188407898,286.16827392578125,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.4119873046875,286.1689758300781,1.0,0.4976427257061004,1.0,1.0,0.0,1.0,-2.598172187805176,2.5981669425964355,5.352950211090501e-06,1.9695872068405151,1.0,1.0,0.0,119.55452728271484,126.0,29642.837890625,0.0,1531.0321044921875,1.0,283.1499938964844,285.04345703125,291.22344970703125,293.1454772949219,293.1499938964844,293.1499938964844,283.1499938964844,31558.013671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001937866210938,1.0,0.0,0.0,3.7417848110198975,3.7418088912963854,9.342237490272964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.1953125,0.0,1603.6298828125,1895.4371337890625,0.0,2473.19677734375,0.924266755580902,1.0,0.0,3.0,1.0,0.0
12131940,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.9990000128746032,0.64853435754776,0.4799160063266754,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701965332031,0.8326336741447449,0.3073225915431976,0.2921440601348877,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701965332031,0.8091802000999451,0.2798864543437958,0.197099432349205,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.7530084848403931,0.2256153672933578,0.2156185209751129,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17010498046875,0.7440561652183533,0.2169544547796249,0.985161542892456,286.1702575683594,284.95001220703125,297.5039978027344,288.2019958496094,297.5018615722656,297.4134826660156,286.1708374023437,1.0,0.4989161491394043,1.0,1.0,0.0,1.0,-2.6052446365356445,2.6052393913269043,5.382094059314113e-06,1.974931001663208,1.0,1.0,0.0,120.0477066040039,126.0,29859.603515625,0.0,1542.88427734375,1.0,283.1499938964844,285.0361633300781,291.231689453125,293.1676330566406,293.1499938964844,293.1499938964844,283.1499938964844,32276.73828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033755421638489,1.0,0.0,0.0,3.784153938293457,3.784178495407105,9.555003543937346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8603515625,0.0,1658.7239990234375,1895.4371337890625,0.0,2502.3271484375,0.9318559765815736,1.0,0.0,3.0,1.0,0.0
12132000,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763916015625,0.9990000128746032,0.6504933834075928,0.4810924530029297,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762390136719,0.8334994316101074,0.3091114461421966,0.2938387989997864,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.8091875314712524,0.2805752158164978,0.1975880265235901,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.7533231377601624,0.2264574915170669,0.2164267003536224,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.7438953518867493,0.2173246443271637,0.9868991374969482,286.17633056640625,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.41387939453125,286.1770935058594,1.0,0.5002704858779907,1.0,1.0,0.0,1.0,-2.6123414039611816,2.6123359203338623,5.411426172940992e-06,1.9802974462509155,1.0,1.0,0.0,120.66490173339844,129.0,30043.158203125,0.0,1555.378662109375,1.0,283.1499938964844,285.0354919433594,291.2367858886719,293.1846618652344,293.1499938964844,293.1499938964844,283.1499938964844,32687.927734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064173460006714,1.0,0.0,0.0,3.808181762695313,3.808206796646118,9.676730314822637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.35693359375,0.0,1690.5218505859375,1895.4371337890625,0.0,2530.240234375,0.9405755400657654,1.0,0.0,3.0,1.0,0.0
12132060,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9990000128746032,0.653766930103302,0.4867547154426574,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.8335768580436707,0.3127948641777038,0.2973857522010803,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.8074225187301636,0.2819543182849884,0.1986090093851089,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.7523643374443054,0.2281569987535476,0.2181117832660675,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.7419966459274292,0.2180169224739074,0.9904258251190186,286.1759948730469,284.95001220703125,297.6420593261719,288.2116394042969,297.5653991699219,297.4106140136719,286.17578125,1.0,0.503430187702179,0.7598650455474854,0.7598650455474854,0.4000000059604645,1.0,-2.630890130996704,1.7515336275100708,0.879356324672699,1.1178593635559082,1.0,1.0,0.0,122.57874298095705,132.0,30331.234375,0.0,1586.047607421875,1.0,283.1499938964844,285.0223999023437,291.2416381835937,293.2120361328125,293.1499938964844,293.1499938964844,283.04998779296875,33809.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812572717666626,1.0,0.0,0.0,3.872957944869995,3.872983932495117,1.0008727713284316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.6240234375,0.0,1778.2640380859375,1895.4371337890625,0.0,2586.9052734375,0.9554900527000428,1.0,0.0,3.0,1.0,0.0
12132120,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9990000128746032,0.653766930103302,0.4867547154426574,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.8335768580436707,0.3127948641777038,0.2973857522010803,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.8074225187301636,0.2819543182849884,0.1986090093851089,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.7523643374443054,0.2281569987535476,0.2181117832660675,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.7419966459274292,0.2180169224739074,0.9904258251190186,286.1759948730469,284.95001220703125,297.6420593261719,288.2116394042969,297.5653991699219,297.4106140136719,286.17578125,1.0,0.503430187702179,0.7598650455474854,0.7598650455474854,0.4000000059604645,1.0,-2.630890130996704,1.7515336275100708,0.879356324672699,1.1178593635559082,1.0,1.0,0.0,122.57874298095705,132.0,30331.234375,0.0,1586.047607421875,1.0,283.1499938964844,285.0223999023437,291.2416381835937,293.2120361328125,293.1499938964844,293.1499938964844,283.04998779296875,33809.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812572717666626,1.0,0.0,0.0,3.872957944869995,3.872983932495117,1.0008727713284316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.6240234375,0.0,1778.2640380859375,1895.4371337890625,0.0,2586.9052734375,0.9554900527000428,1.0,0.0,3.0,1.0,0.0
12132180,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.9990000128746032,0.6554412841796875,0.4926285743713379,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884704589844,0.8333538174629211,0.3161574006080627,0.3007161617279053,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.8053019642829895,0.2829847335815429,0.1994531899690628,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.7511248588562012,0.2295963913202285,0.2196158766746521,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7398066520690918,0.2184154838323593,0.992945432662964,286.08837890625,284.95001220703125,297.73162841796875,288.21734619140625,297.5299987792969,297.3988342285156,286.0875244140625,1.0,0.5069599151611328,0.5197300910949707,0.5197300910949707,0.800000011920929,1.0,-2.6477952003479004,1.0405631065368652,1.6072320938110352,0.4038256108760834,1.0,1.0,0.0,124.77893829345705,135.0,30680.681640625,0.0,1618.688720703125,1.0,283.0520935058594,284.9211120605469,291.2560729980469,293.2631530761719,293.1499938964844,293.1499938964844,282.75,34749.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219068050384521,1.0,0.0,0.0,3.926422119140625,3.926448822021485,1.02869648799242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.78662109375,0.0,1852.9295654296875,1895.4371337890625,0.0,2673.243408203125,0.9665408730506896,1.0,0.0,3.0,1.0,0.0
12132240,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.9990000128746032,0.6554412841796875,0.4926285743713379,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884704589844,0.8333538174629211,0.3161574006080627,0.3007161617279053,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08856201171875,0.8053019642829895,0.2829847335815429,0.1994531899690628,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.7511248588562012,0.2295963913202285,0.2196158766746521,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7398066520690918,0.2184154838323593,0.992945432662964,286.08837890625,284.95001220703125,297.73162841796875,288.21734619140625,297.5299987792969,297.3988342285156,286.0875244140625,1.0,0.5069599151611328,0.5197300910949707,0.5197300910949707,0.800000011920929,1.0,-2.6477952003479004,1.0405631065368652,1.6072320938110352,0.4038256108760834,1.0,1.0,0.0,124.77893829345705,135.0,30680.681640625,0.0,1618.688720703125,1.0,283.0520935058594,284.9211120605469,291.2560729980469,293.2631530761719,293.1499938964844,293.1499938964844,282.75,34749.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219068050384521,1.0,0.0,0.0,3.926422119140625,3.926448822021485,1.02869648799242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.78662109375,0.0,1852.9295654296875,1895.4371337890625,0.0,2673.243408203125,0.9665408730506896,1.0,0.0,3.0,1.0,0.0
12132300,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.9990000128746032,0.6554663777351379,0.4957746267318725,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.8329938650131226,0.3175594806671142,0.3022172451019287,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.8039551973342896,0.2832076251506805,0.1997469216585159,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.7502688765525818,0.2300942093133926,0.2202344834804535,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.738472580909729,0.2183811217546463,0.9935113191604614,285.9104309082031,284.95001220703125,297.77545166015625,288.2201538085937,297.5035400390625,297.3887023925781,285.8988037109375,1.0,0.5088412761688232,0.3996626436710357,0.3996626436710357,1.0,1.0,-2.6551570892333984,0.7814904451370239,1.873666524887085,0.1432389020919799,1.0,1.0,0.0,125.95832061767578,135.0,31319.6484375,0.0,1635.3804931640625,1.0,282.7938537597656,284.7113037109375,291.30841064453125,293.4267883300781,293.1499938964844,293.1499938964844,282.75,35033.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333359360694885,1.0,0.0,0.0,3.942422389984131,3.9424490928649902,1.0370974905526964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.1318359375,0.0,1875.6741943359373,1895.4371337890625,0.0,2779.521240234375,0.97034752368927,1.0,0.0,3.0,1.0,0.0
12132360,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.9990000128746032,0.654773473739624,0.5000622272491455,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.8317990303039551,0.3187111616134643,0.3034286201000213,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8016852736473083,0.2831721603870392,0.1998174041509628,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.7486326098442078,0.2303865998983383,0.2206277549266815,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.7363762855529785,0.2181244790554046,0.99296635389328,285.8519287109375,284.95001220703125,297.8186340332031,288.2229309082031,297.5079040527344,297.3744812011719,285.8505859375,1.0,0.5106736421585083,0.4184092283248901,0.4184092283248901,1.0,1.0,-2.661672353744507,0.8059058785438538,1.8557665348052976,0.1660512685775756,1.0,1.0,0.0,127.48744201660156,138.0,31424.091796875,0.0,1651.48291015625,1.0,282.7559814453125,284.6575927734375,291.28594970703125,293.3657531738281,293.1499938964844,293.1499938964844,282.45001220703125,35253.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387477993965149,1.0,0.0,0.0,3.9547817707061768,3.9548087120056152,1.0436102684252546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.6005859375,0.0,1893.370361328125,1895.4371337890625,0.0,2830.01806640625,0.9732877612113952,1.0,0.0,3.0,1.0,0.0
12132420,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.9990000128746032,0.6531665921211243,0.5057054758071899,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.8300244808197021,0.3199118971824646,0.3047522902488708,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547546386719,0.798572838306427,0.2829307317733764,0.1997925639152526,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.7463342547416687,0.2305691838264465,0.2209708988666534,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564025878906,0.733500599861145,0.2176149785518646,0.9915412068367004,285.6532592773437,284.95001220703125,297.8703918457031,288.2262878417969,297.5194702148437,297.3545227050781,285.6460876464844,1.0,0.5128507614135742,0.4412341117858886,0.4412341117858886,1.0,1.0,-2.668717861175537,0.8593723177909851,1.8093456029891968,0.2178085148334503,1.0,1.0,0.0,129.4618682861328,138.0,32151.591796875,0.0,1670.3223876953125,1.0,282.47857666015625,284.4278869628906,291.3128356933594,293.4796142578125,293.1499938964844,293.1499938964844,282.45001220703125,35454.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507707715034485,1.0,0.0,0.0,3.966088771820069,3.966115951538086,1.0495862170500914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.30029296875,0.0,1909.656494140625,1895.4371337890625,0.0,2942.490234375,0.9759774208068848,1.0,0.0,3.0,1.0,0.0
12132480,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210327148437,0.9990000128746032,0.6517788171768188,0.5096898674964905,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214294433594,0.8285910487174988,0.3205965161323547,0.3054491877555847,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.7962479591369629,0.2826926708221435,0.1996630281209945,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.744583785533905,0.2306056171655655,0.2210646122694015,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.7313684821128845,0.2171890586614608,0.9899625778198242,285.6212463378906,284.95001220703125,297.9031677246094,288.2284545898437,297.5271911621094,297.34063720703125,285.6199035644531,1.0,0.5141955614089966,0.4559023976325989,0.4559023976325989,1.0,1.0,-2.6724050045013428,0.8918576836585999,1.7805473804473877,0.2493932545185089,1.0,1.0,0.0,130.81491088867188,141.0,32226.345703125,0.0,1681.656005859375,1.0,282.4561462402344,284.3978881835937,291.2828063964844,293.4172668457031,293.1499938964844,293.1499938964844,282.1499938964844,35555.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531622290611267,1.0,0.0,0.0,3.971681594848633,3.9717087745666495,1.0525485549806035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.833984375,0.0,1917.7469482421875,1895.4371337890625,0.0,2964.8974609375,0.9773077964782716,1.0,0.0,3.0,1.0,0.0
12132540,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.9990000128746032,0.6468919515609741,0.5201002359390259,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.8247389793395996,0.3220681250095367,0.3070477247238159,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.7901306748390198,0.2818294465541839,0.1992141902446746,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.739942729473114,0.2304563969373703,0.221127912402153,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910522460937,0.7256695628166199,0.2158299088478088,0.984885275363922,285.3904113769531,284.95001220703125,297.9851989746094,288.2338562011719,297.54498291015625,297.2982482910156,285.3890686035156,1.0,0.5174616575241089,0.49339559674263,0.49339559674263,1.0,1.0,-2.6802754402160645,0.9678216576576232,1.712453842163086,0.3234274387359619,1.0,1.0,0.0,134.32321166992188,144.0,32995.80078125,0.0,1708.75439453125,1.0,282.15606689453125,284.1390380859375,291.2760314941406,293.4575500488281,293.1499938964844,293.1499938964844,281.8500061035156,35735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648659586906433,1.0,0.0,0.0,3.9817373752594,3.981764554977417,1.0578850151432562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.50341796875,0.0,1932.35009765625,1895.4371337890625,0.0,3074.64794921875,0.9796996116638184,1.0,0.0,3.0,1.0,0.0
12132600,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.9990000128746032,0.6468919515609741,0.5201002359390259,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.8247389793395996,0.3220681250095367,0.3070477247238159,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.7901306748390198,0.2818294465541839,0.1992141902446746,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.739942729473114,0.2304563969373703,0.221127912402153,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910522460937,0.7256695628166199,0.2158299088478088,0.984885275363922,285.3904113769531,284.95001220703125,297.9851989746094,288.2338562011719,297.54498291015625,297.2982482910156,285.3890686035156,1.0,0.5174616575241089,0.49339559674263,0.49339559674263,1.0,1.0,-2.6802754402160645,0.9678216576576232,1.712453842163086,0.3234274387359619,1.0,1.0,0.0,134.32321166992188,144.0,32995.80078125,0.0,1708.75439453125,1.0,282.15606689453125,284.1390380859375,291.2760314941406,293.4575500488281,293.1499938964844,293.1499938964844,281.8500061035156,35735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648659586906433,1.0,0.0,0.0,3.9817373752594,3.981764554977417,1.0578850151432562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.50341796875,0.0,1932.35009765625,1895.4371337890625,0.0,3074.64794921875,0.9796996116638184,1.0,0.0,3.0,1.0,0.0
12132660,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9990000128746032,0.6401008367538452,0.5306374430656433,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8206749558448792,0.3232414126396179,0.3083451390266418,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.7838445901870728,0.2807023525238037,0.1985666900873184,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7351409196853638,0.2300459891557693,0.2209259271621704,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.7196865081787109,0.2142247557640075,0.978546679019928,285.1615905761719,284.95001220703125,298.0647277832031,288.2391967773437,297.5455017089844,297.2554931640625,285.16046142578125,1.0,0.5204757452011108,0.4895152449607849,0.4895152449607849,1.0,1.0,-2.685861825942993,0.9654926061630248,1.7203692197799685,0.3197759091854095,1.0,1.0,0.0,137.83218383789062,132.0,33752.9375,0.0,1732.9969482421875,1.0,281.85595703125,283.88104248046875,291.27301025390625,293.4986267089844,293.1499938964844,293.1499938964844,281.54998779296875,35842.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748327493667603,1.0,0.0,0.0,3.987715005874634,3.9877421855926514,1.0610636991259526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.00341796875,0.0,1941.0660400390625,1895.4371337890625,0.0,3168.13818359375,0.9811213612556458,1.0,0.0,3.0,1.0,0.0
12132720,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.9990000128746032,0.6401008367538452,0.5306374430656433,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8206749558448792,0.3232414126396179,0.3083451390266418,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.7838445901870728,0.2807023525238037,0.1985666900873184,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7351409196853638,0.2300459891557693,0.2209259271621704,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.7196865081787109,0.2142247557640075,0.978546679019928,285.1615905761719,284.95001220703125,298.0647277832031,288.2391967773437,297.5455017089844,297.2554931640625,285.16046142578125,1.0,0.5204757452011108,0.4895152449607849,0.4895152449607849,1.0,1.0,-2.685861825942993,0.9654926061630248,1.7203692197799685,0.3197759091854095,1.0,1.0,0.0,137.83218383789062,132.0,33752.9375,0.0,1732.9969482421875,1.0,281.85595703125,283.88104248046875,291.27301025390625,293.4986267089844,293.1499938964844,293.1499938964844,281.54998779296875,35842.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748327493667603,1.0,0.0,0.0,3.987715005874634,3.9877421855926514,1.0610636991259526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.00341796875,0.0,1941.0660400390625,1895.4371337890625,0.0,3168.13818359375,0.9811213612556458,1.0,0.0,3.0,1.0,0.0
12132780,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.6329381465911865,0.529036283493042,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8222569823265076,0.3242577314376831,0.3093152046203613,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7834847569465637,0.279455155134201,0.1977018564939499,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7352988719940186,0.2294908612966537,0.2204123139381408,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7185787558555603,0.2125001549720764,0.9708664417266846,284.9542541503906,284.95001220703125,298.1418151855469,288.2444763183594,297.5534362792969,297.22869873046875,284.95245361328125,1.0,0.5179126858711243,0.4856348931789398,0.4856348931789398,1.0,1.0,-2.674237966537476,0.9535371661186218,1.7207008600234983,0.3109068870544433,0.9998006820678712,0.9998006820678712,0.0,136.8732147216797,120.0,34572.72265625,0.0,1711.6339111328125,1.0,281.55596923828125,283.6289978027344,291.27752685546875,293.5535583496094,293.1499938964844,293.1499938964844,281.25,35911.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845900297164917,1.0,0.0,0.0,3.9911937713623047,3.991221189498901,1.0629158850861131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.15380859375,0.0,1946.2000732421875,1895.4371337890625,0.0,3259.580078125,0.9819485545158386,1.0,0.0,3.0,1.0,0.0
12132840,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.6329381465911865,0.529036283493042,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8222569823265076,0.3242577314376831,0.3093152046203613,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7834847569465637,0.279455155134201,0.1977018564939499,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7352988719940186,0.2294908612966537,0.2204123139381408,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7185787558555603,0.2125001549720764,0.9708664417266846,284.9542541503906,284.95001220703125,298.1418151855469,288.2444763183594,297.5534362792969,297.22869873046875,284.95245361328125,1.0,0.5179126858711243,0.4856348931789398,0.4856348931789398,1.0,1.0,-2.674237966537476,0.9535371661186218,1.7207008600234983,0.3109068870544433,0.9998006820678712,0.9998006820678712,0.0,136.8732147216797,120.0,34572.72265625,0.0,1711.6339111328125,1.0,281.55596923828125,283.6289978027344,291.27752685546875,293.5535583496094,293.1499938964844,293.1499938964844,281.25,35911.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845900297164917,1.0,0.0,0.0,3.9911937713623047,3.991221189498901,1.0629158850861131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.15380859375,0.0,1946.2000732421875,1895.4371337890625,0.0,3259.580078125,0.9819485545158386,1.0,0.0,3.0,1.0,0.0
12132900,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.9990000128746032,0.6302786469459534,0.5244678854942322,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.8248346447944641,0.3247253894805908,0.309741735458374,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7851800918579102,0.2788069248199463,0.1972368955612182,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.7369483113288879,0.2291842252016067,0.2200959473848343,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.719580352306366,0.2116017341613769,0.9667181372642516,284.7924194335937,284.95001220703125,298.1794128417969,288.2471008300781,297.56005859375,297.220458984375,284.7818298339844,1.0,0.515195906162262,0.4836947321891784,0.4836947321891784,1.0,1.0,-2.6633403301239014,0.9454584717750548,1.7178819179534912,0.3055081665515899,0.9971863031387328,0.9971863031387328,0.0,135.0098876953125,120.0,35289.96875,0.0,1687.370849609375,1.0,281.29302978515625,283.42364501953125,291.30828857421875,293.6812438964844,293.1499938964844,293.1499938964844,281.25,35998.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921511769294739,1.0,0.0,0.0,3.99103045463562,3.991057872772217,1.062828914655256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.8701171875,0.0,1946.701416015625,1895.4371337890625,0.0,3330.319580078125,0.9819362759590148,1.0,0.0,3.0,1.0,0.0
