time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132960,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9990000128746032,0.6282752156257629,0.5182145833969116,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.8281639814376831,0.325127512216568,0.3100426793098449,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.7876573204994202,0.2781021296977997,0.1966855525970459,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.7392708659172058,0.2288299947977066,0.2196850031614303,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.721221923828125,0.2106564342975616,0.9621263146400452,284.7354431152344,284.95001220703125,298.2164001464844,288.2497253417969,297.56787109375,297.2129821777344,284.73321533203125,1.0,0.5116989016532898,0.4836183190345764,0.4836183190345764,1.0,1.0,-2.6495156288146973,0.9394225478172302,1.7100931406021118,0.3028410971164703,0.995137095451355,0.995137095451355,0.0,132.52490234375,108.0,35231.375,0.0,1656.2825927734375,1.0,281.2557067871094,283.36962890625,291.2806091308594,293.6005249023437,293.1499938964844,293.1499938964844,280.95001220703125,36075.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939858078956604,1.0,0.0,0.0,3.9890196323394775,3.989047288894653,1.061758212017594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.81298828125,0.0,1944.6827392578125,1895.4371337890625,0.0,3347.461669921875,0.9815469980239868,1.0,0.0,3.0,1.0,0.0
12133020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155334472656,0.9990000128746032,0.6265376210212708,0.5010170936584473,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160827636719,0.8373523950576782,0.3258549869060516,0.3105574548244476,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163269042969,0.795235276222229,0.2766449153423309,0.1955392062664032,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166931152344,0.746193528175354,0.22807677090168,0.2187919914722442,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168762207031,0.7266024351119995,0.2087582498788833,0.9526985883712769,284.515869140625,284.95001220703125,298.2885131835937,288.2549133300781,297.5841064453125,297.1999206542969,284.5131225585937,1.0,0.5028564929962158,0.4834654927253723,0.4834654927253723,1.0,1.0,-2.615690231323242,0.9252679347991944,1.6904221773147583,0.2968636155128479,0.9875453114509584,0.9875453114509584,0.0,125.98683166503906,111.0,35886.84765625,0.0,1579.4039306640625,1.0,280.95587158203125,283.1151123046875,291.2821350097656,293.6440124511719,293.1499938964844,293.1499938964844,280.6499938964844,36266.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025132656097412,1.0,0.0,0.0,3.979849815368652,3.979877233505249,1.0568822972345515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.77685546875,0.0,1934.2169189453125,1895.4371337890625,0.0,3427.00048828125,0.9795827269554138,1.0,0.0,3.0,1.0,0.0
12133080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155334472656,0.9990000128746032,0.6265376210212708,0.5010170936584473,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160827636719,0.8373523950576782,0.3258549869060516,0.3105574548244476,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5163269042969,0.795235276222229,0.2766449153423309,0.1955392062664032,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166931152344,0.746193528175354,0.22807677090168,0.2187919914722442,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168762207031,0.7266024351119995,0.2087582498788833,0.9526985883712769,284.515869140625,284.95001220703125,298.2885131835937,288.2549133300781,297.5841064453125,297.1999206542969,284.5131225585937,1.0,0.5028564929962158,0.4834654927253723,0.4834654927253723,1.0,1.0,-2.615690231323242,0.9252679347991944,1.6904221773147583,0.2968636155128479,0.9875453114509584,0.9875453114509584,0.0,125.98683166503906,111.0,35886.84765625,0.0,1579.4039306640625,1.0,280.95587158203125,283.1151123046875,291.2821350097656,293.6440124511719,293.1499938964844,293.1499938964844,280.6499938964844,36266.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025132656097412,1.0,0.0,0.0,3.979849815368652,3.979877233505249,1.0568822972345515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.77685546875,0.0,1934.2169189453125,1895.4371337890625,0.0,3427.00048828125,0.9795827269554138,1.0,0.0,3.0,1.0,0.0
12133140,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341979980469,0.9990000128746032,0.6264081597328186,0.4941893815994262,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360290527344,0.8412590026855469,0.3262473940849304,0.3108910322189331,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369140625,0.7980647087097168,0.275741845369339,0.194880872964859,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.338134765625,0.7489148378372192,0.227605789899826,0.2182941734790802,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388366699219,0.728421151638031,0.2076362818479538,0.9473594427108764,284.3353271484375,284.95001220703125,298.33062744140625,288.2580261230469,297.5938720703125,297.19268798828125,284.3275756835937,1.0,0.4993658661842346,0.4833738207817077,0.4833738207817077,1.0,1.0,-2.600065231323242,0.918715238571167,1.6813501119613647,0.2938441932201385,0.9809487462043762,0.9809487462043762,0.0,123.34600067138672,111.0,36664.59765625,0.0,1546.1859130859375,1.0,280.6790771484375,282.897705078125,291.3090515136719,293.7530822753906,293.1499938964844,293.1499938964844,280.6499938964844,36410.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100014567375184,1.0,0.0,0.0,3.97052812576294,3.970555543899536,1.0519372608541744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.1865234375,0.0,1923.2076416015625,1895.4371337890625,0.0,3496.617431640625,0.9775415658950806,1.0,0.0,3.0,1.0,0.0
12133200,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994079589844,0.9990000128746032,0.6261561512947083,0.4913287758827209,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998352050781,0.8429591655731201,0.3264983296394348,0.311070054769516,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.300048828125,0.7989972233772278,0.2751330435276031,0.1944135278463363,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3003234863281,0.7499184012413025,0.227285161614418,0.2179413735866546,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3005065917969,0.7288725972175598,0.2068900316953659,0.9437708258628844,284.2996520996094,284.95001220703125,298.35821533203125,288.26007080078125,297.60028076171875,297.1879272460937,284.2977905273437,1.0,0.4975383579730987,0.4833126962184906,0.4833126962184906,1.0,1.0,-2.591540813446045,0.9151150584220886,1.676425814628601,0.2922239005565643,0.9770790934562684,0.9770790934562684,0.0,122.17285919189452,114.0,36614.73046875,0.0,1529.3944091796875,1.0,280.65582275390625,282.8666687011719,291.284912109375,293.6886901855469,293.1499938964844,293.1499938964844,280.3500061035156,36485.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105014204978944,1.0,0.0,0.0,3.962663412094116,3.962690591812134,1.0477740488568088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.2255859375,0.0,1913.583740234375,1895.4371337890625,0.0,3501.256591796875,0.9758270382881165,1.0,0.0,3.0,1.0,0.0
12133260,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935974121094,0.9990000128746032,0.6243394017219543,0.4877984821796417,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09393310546875,0.8453322649002075,0.3270579576492309,0.3115789890289306,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941162109375,0.7994033694267273,0.2735629677772522,0.1933028250932693,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.7507473230361938,0.2264450341463089,0.2171223908662796,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.094482421875,0.7284365296363831,0.2050012052059173,0.9351722598075868,284.09381103515625,284.95001220703125,298.4254455566406,288.26519775390625,297.6160583496094,297.1759338378906,284.0923767089844,1.0,0.4944371283054352,0.4836359322071075,0.4836359322071075,1.0,1.0,-2.575251340866089,0.9090101718902588,1.66624116897583,0.2898781299591064,0.963948130607605,0.963948130607605,0.0,120.50557708740234,117.0,37392.31640625,0.0,1500.0999755859375,1.0,280.35595703125,282.62823486328125,291.2906494140625,293.7403564453125,293.1499938964844,293.1499938964844,280.04998779296875,36731.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185896515846252,1.0,0.0,0.0,3.936484098434448,3.936511039733887,1.033975536302023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.32421875,0.0,1881.767333984375,1895.4371337890625,0.0,3576.13720703125,0.9700642228126526,1.0,0.0,3.0,1.0,0.0
12133320,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935974121094,0.9990000128746032,0.6243394017219543,0.4877984821796417,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09393310546875,0.8453322649002075,0.3270579576492309,0.3115789890289306,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941162109375,0.7994033694267273,0.2735629677772522,0.1933028250932693,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.7507473230361938,0.2264450341463089,0.2171223908662796,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.094482421875,0.7284365296363831,0.2050012052059173,0.9351722598075868,284.09381103515625,284.95001220703125,298.4254455566406,288.26519775390625,297.6160583496094,297.1759338378906,284.0923767089844,1.0,0.4944371283054352,0.4836359322071075,0.4836359322071075,1.0,1.0,-2.575251340866089,0.9090101718902588,1.66624116897583,0.2898781299591064,0.963948130607605,0.963948130607605,0.0,120.50557708740234,117.0,37392.31640625,0.0,1500.0999755859375,1.0,280.35595703125,282.62823486328125,291.2906494140625,293.7403564453125,293.1499938964844,293.1499938964844,280.04998779296875,36731.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185896515846252,1.0,0.0,0.0,3.936484098434448,3.936511039733887,1.033975536302023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.32421875,0.0,1881.767333984375,1895.4371337890625,0.0,3576.13720703125,0.9700642228126526,1.0,0.0,3.0,1.0,0.0
12133380,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89654541015625,0.9990000128746032,0.6205188632011414,0.4884383976459503,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.8453938364982605,0.3275358080863952,0.3120590448379516,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969116210937,0.7974646091461182,0.2719421982765198,0.1921912431716919,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.7495255470275879,0.2255555540323257,0.2163048833608627,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.897216796875,0.7260720133781433,0.2030578702688217,0.926588237285614,283.8966979980469,284.95001220703125,298.490234375,288.270263671875,297.631103515625,297.1639099121094,283.89569091796875,1.0,0.4929064512252807,0.4839591681957245,0.4839591681957245,1.0,1.0,-2.5639591217041016,0.9049763679504396,1.6589828729629517,0.2884133756160736,0.9482531547546388,0.9482531547546388,0.0,120.24603271484376,120.0,38204.71484375,0.0,1483.900634765625,1.0,280.05596923828125,282.3987121582031,291.2978210449219,293.7962341308594,293.1499938964844,293.1499938964844,279.75,37011.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270455837249756,1.0,0.0,0.0,3.900041103363037,3.900067806243897,1.0149195759368013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.79931640625,0.0,1837.6383056640625,1895.4371337890625,0.0,3654.031494140625,0.9620200395584106,1.0,0.0,3.0,1.0,0.0
12133440,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89654541015625,0.9990000128746032,0.6205188632011414,0.4884383976459503,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89678955078125,0.8453938364982605,0.3275358080863952,0.3120590448379516,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969116210937,0.7974646091461182,0.2719421982765198,0.1921912431716919,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.7495255470275879,0.2255555540323257,0.2163048833608627,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.897216796875,0.7260720133781433,0.2030578702688217,0.926588237285614,283.8966979980469,284.95001220703125,298.490234375,288.270263671875,297.631103515625,297.1639099121094,283.89569091796875,1.0,0.4929064512252807,0.4839591681957245,0.4839591681957245,1.0,1.0,-2.5639591217041016,0.9049763679504396,1.6589828729629517,0.2884133756160736,0.9482531547546388,0.9482531547546388,0.0,120.24603271484376,120.0,38204.71484375,0.0,1483.900634765625,1.0,280.05596923828125,282.3987121582031,291.2978210449219,293.7962341308594,293.1499938964844,293.1499938964844,279.75,37011.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270455837249756,1.0,0.0,0.0,3.900041103363037,3.900067806243897,1.0149195759368013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.79931640625,0.0,1837.6383056640625,1895.4371337890625,0.0,3654.031494140625,0.9620200395584106,1.0,0.0,3.0,1.0,0.0
12133500,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7503967285156,0.9990000128746032,0.6178659796714783,0.4898640513420105,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.75262451171875,0.8448297381401062,0.327758640050888,0.3123146891593933,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.7959044575691223,0.2711296379566192,0.1916554570198059,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.75537109375,0.7483953237533569,0.2251038253307342,0.2159135341644287,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.75640869140625,0.7243841886520386,0.2020695805549621,0.9223366975784302,283.7518310546875,284.95001220703125,298.521728515625,288.2727966308594,297.6388854980469,297.15875244140625,283.7423095703125,1.0,0.4925776720046997,0.4841207861900329,0.4841207861900329,1.0,1.0,-2.559754610061645,0.9035494923591614,1.6562050580978394,0.2879241406917572,0.9388736486434937,0.9388736486434937,0.0,120.49348449707033,120.0,39032.21875,0.0,1479.4010009765625,1.0,279.7953491210937,282.2165222167969,291.3276672363281,293.92657470703125,293.1499938964844,293.1499938964844,279.75,37178.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339078068733216,1.0,0.0,0.0,3.877663135528565,3.8776895999908447,1.003306124403025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.4052734375,0.0,1810.882080078125,1895.4371337890625,0.0,3716.907958984375,0.9570522904396056,1.0,0.0,3.0,1.0,0.0
12133560,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7084045410156,0.9990000128746032,0.6146667003631592,0.4920551180839538,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.70855712890625,0.8437888026237488,0.3279367685317993,0.3124973773956299,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70867919921875,0.7938571572303772,0.2702818512916565,0.1910736411809921,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70880126953125,0.7468515038490295,0.2246210426092147,0.2154762744903564,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7088928222656,0.7222798466682434,0.2010388225317001,0.9178450107574464,283.70849609375,284.95001220703125,298.5526123046875,288.2753295898437,297.64666748046875,297.1540222167969,283.7078552246094,1.0,0.4924657046794891,0.4841236174106598,0.4841236174106598,1.0,1.0,-2.555983781814575,0.902031660079956,1.6539520025253296,0.2872447371482849,0.9301167726516724,0.9301167726516724,0.0,120.9824676513672,123.0,39054.515625,0.0,1476.539794921875,1.0,279.75616455078125,282.1805114746094,291.3047180175781,293.8548889160156,293.1499938964844,293.1499938964844,279.45001220703125,37333.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357898235321044,1.0,0.0,0.0,3.851774454116821,3.8518006801605225,9.899538326862969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.01171875,0.0,1779.9808349609375,1895.4371337890625,0.0,3734.093994140625,0.9513583183288574,1.0,0.0,3.0,1.0,0.0
12133620,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5280456542969,0.9990000128746032,0.6076053977012634,0.4973170459270477,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5283203125,0.8412630558013916,0.328229010105133,0.3128634095191955,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52850341796875,0.7894822359085083,0.2687000036239624,0.1900322139263153,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5287170410156,0.743489682674408,0.2237072438001632,0.2146938890218734,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5289001464844,0.7177770733833313,0.1990692615509033,0.909468114376068,283.5282287597656,284.95001220703125,298.6083068847656,288.2799987792969,297.6595153808594,297.143798828125,283.527099609375,1.0,0.4927304983139038,0.4841288328170776,0.4841288328170776,1.0,1.0,-2.5504870414733887,0.899797260761261,1.650689721107483,0.286204069852829,0.9109960794448853,0.9109960794448853,0.0,122.30785369873048,123.0,39930.40625,0.0,1475.0433349609375,1.0,279.459228515625,281.9761047363281,291.3160705566406,293.9264221191406,293.1499938964844,293.1499938964844,279.45001220703125,37687.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944912850856781,1.0,0.0,0.0,3.794556617736816,3.79458236694336,9.60760985435627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.7900390625,0.0,1713.1429443359375,1895.4371337890625,0.0,3817.01953125,0.9387328624725342,1.0,0.0,3.0,1.0,0.0
12133680,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269470214844,0.9990000128746032,0.6070323586463928,0.4977921545505523,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.527099609375,0.841030478477478,0.3282611668109894,0.3128882050514221,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272216796875,0.7891063094139099,0.2685878574848175,0.1899498254060745,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52734375,0.7431979775428772,0.2236430197954177,0.2146310657262802,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274658203125,0.7173880338668823,0.1989195346832275,0.908796727657318,283.52703857421875,284.95001220703125,298.612548828125,288.2803649902344,297.66046142578125,297.1430053710937,283.5264587402344,1.0,0.4927719831466675,0.484129250049591,0.484129250049591,1.0,1.0,-2.5501060485839844,0.899642825126648,1.650463342666626,0.2861294746398926,0.9096137285232544,0.9096137285232544,0.0,122.43278503417967,111.0,39919.0234375,0.0,1475.0836181640625,1.0,279.4571533203125,281.9757385253906,291.3114929199219,293.91656494140625,293.1499938964844,293.1499938964844,279.1499938964844,37707.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944883108139038,1.0,0.0,0.0,3.7896692752838135,3.789695024490357,9.582877282809932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.35546875,0.0,1707.4443359375,1895.4371337890625,0.0,3816.75,0.9376537203788756,1.0,0.0,3.0,1.0,0.0
12133740,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3395080566406,0.9990000128746032,0.5996056199073792,0.4928259253501892,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3398132324219,0.8438445925712585,0.328456848859787,0.3130520284175873,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399658203125,0.7900211811065674,0.2668144702911377,0.1886910200119018,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3401794433594,0.7444114089012146,0.2225769907236099,0.2135934233665466,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.34033203125,0.7170924544334412,0.1966636329889297,0.8985754251480103,283.3397216796875,284.95001220703125,298.6700744628906,288.28533935546875,297.67266845703125,297.1315612792969,283.3384094238281,1.0,0.4881327748298645,0.4841348826885223,0.4841348826885223,1.0,1.0,-2.5293121337890625,0.8911011815071106,1.6382108926773071,0.2827232480049133,0.8865972757339478,0.8865972757339478,0.0,120.18571472167967,99.0,40533.12109375,0.0,1438.121337890625,1.0,279.1575622558594,281.7695007324219,291.3139038085937,293.96405029296875,293.1499938964844,293.1499938964844,279.45001220703125,38155.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953534722328186,1.0,0.0,0.0,3.7109856605529785,3.711010456085205,9.18907574032346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.80859375,0.0,1618.4825439453125,1895.4371337890625,0.0,3894.749267578125,0.9203372001647948,1.0,0.0,3.0,1.0,0.0
12133800,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3395080566406,0.9990000128746032,0.5996056199073792,0.4928259253501892,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3398132324219,0.8438445925712585,0.328456848859787,0.3130520284175873,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399658203125,0.7900211811065674,0.2668144702911377,0.1886910200119018,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3401794433594,0.7444114089012146,0.2225769907236099,0.2135934233665466,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.34033203125,0.7170924544334412,0.1966636329889297,0.8985754251480103,283.3397216796875,284.95001220703125,298.6700744628906,288.28533935546875,297.67266845703125,297.1315612792969,283.3384094238281,1.0,0.4881327748298645,0.4841348826885223,0.4841348826885223,1.0,1.0,-2.5293121337890625,0.8911011815071106,1.6382108926773071,0.2827232480049133,0.8865972757339478,0.8865972757339478,0.0,120.18571472167967,99.0,40533.12109375,0.0,1438.121337890625,1.0,279.1575622558594,281.7695007324219,291.3139038085937,293.96405029296875,293.1499938964844,293.1499938964844,279.45001220703125,38155.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953534722328186,1.0,0.0,0.0,3.7109856605529785,3.711010456085205,9.18907574032346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.80859375,0.0,1618.4825439453125,1895.4371337890625,0.0,3894.749267578125,0.9203372001647948,1.0,0.0,3.0,1.0,0.0
12133860,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5331420898437,0.9990000128746032,0.5979188084602356,0.4776764214038849,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326538085937,0.8529431223869324,0.3297697305679321,0.3137406706809997,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5323486328125,0.7972848415374756,0.2661595642566681,0.1878331303596496,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.531982421875,0.7510773539543152,0.2223307639360427,0.2129081636667251,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5317077636719,0.7220149636268616,0.1952393949031829,0.8899789452552795,283.5328063964844,284.95001220703125,298.7252197265625,288.290283203125,297.69287109375,297.1342468261719,283.5350341796875,1.0,0.4803473651409149,0.4842024743556976,0.4842024743556976,1.0,1.0,-2.4997520446777344,0.879091739654541,1.6206603050231934,0.2776974737644195,0.8692200183868408,0.8692200183868408,0.0,114.70215606689452,102.0,38996.8203125,0.0,1376.760009765625,1.0,279.4421081542969,282.007080078125,291.2190856933594,293.7088317871094,293.1499938964844,293.1499938964844,279.75,38220.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934856653213501,1.0,0.0,0.0,3.627448081970215,3.627472162246704,8.780023676990822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.71484375,0.0,1524.7357177734375,1895.4371337890625,0.0,3725.575927734375,0.901795506477356,1.0,0.0,3.0,1.0,0.0
12133920,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5331420898437,0.9990000128746032,0.5979188084602356,0.4776764214038849,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5326538085937,0.8529431223869324,0.3297697305679321,0.3137406706809997,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5323486328125,0.7972848415374756,0.2661595642566681,0.1878331303596496,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.531982421875,0.7510773539543152,0.2223307639360427,0.2129081636667251,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5317077636719,0.7220149636268616,0.1952393949031829,0.8899789452552795,283.5328063964844,284.95001220703125,298.7252197265625,288.290283203125,297.69287109375,297.1342468261719,283.5350341796875,1.0,0.4803473651409149,0.4842024743556976,0.4842024743556976,1.0,1.0,-2.4997520446777344,0.879091739654541,1.6206603050231934,0.2776974737644195,0.8692200183868408,0.8692200183868408,0.0,114.70215606689452,102.0,38996.8203125,0.0,1376.760009765625,1.0,279.4421081542969,282.007080078125,291.2190856933594,293.7088317871094,293.1499938964844,293.1499938964844,279.75,38220.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934856653213501,1.0,0.0,0.0,3.627448081970215,3.627472162246704,8.780023676990822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.71484375,0.0,1524.7357177734375,1895.4371337890625,0.0,3725.575927734375,0.901795506477356,1.0,0.0,3.0,1.0,0.0
12133980,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7564392089844,0.9990000128746032,0.6010740399360657,0.4660400748252868,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557983398437,0.8616535663604736,0.3322965800762176,0.31574347615242,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553405761719,0.8041923642158508,0.266684740781784,0.1879288405179977,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7548828125,0.7575168013572693,0.2230653464794159,0.2132661342620849,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544860839844,0.7267954349517822,0.1949641555547714,0.8869512677192688,283.7559814453125,284.95001220703125,298.7779846191406,288.295166015625,297.7213134765625,297.1501159667969,283.7593078613281,1.0,0.4761113226413727,0.4842700362205505,0.4842700362205505,1.0,1.0,-2.4850621223449707,0.8732221722602844,1.6118398904800415,0.2749330401420593,0.8550503253936768,0.8550503253936768,0.0,110.87505340576172,105.0,37702.43359375,0.0,1342.0960693359375,1.0,279.7411499023437,282.2751770019531,291.20379638671875,293.58746337890625,293.1499938964844,293.1499938964844,280.04998779296875,38114.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128797054290771,1.0,0.0,0.0,3.547435760498047,3.547459363937378,8.396966109103232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.04736328125,0.0,1437.4031982421875,1895.4371337890625,0.0,3523.308837890625,0.8839555382728577,1.0,0.0,3.0,1.0,0.0
12134040,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7564392089844,0.9990000128746032,0.6010740399360657,0.4660400748252868,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557983398437,0.8616535663604736,0.3322965800762176,0.31574347615242,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553405761719,0.8041923642158508,0.266684740781784,0.1879288405179977,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7548828125,0.7575168013572693,0.2230653464794159,0.2132661342620849,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544860839844,0.7267954349517822,0.1949641555547714,0.8869512677192688,283.7559814453125,284.95001220703125,298.7779846191406,288.295166015625,297.7213134765625,297.1501159667969,283.7593078613281,1.0,0.4761113226413727,0.4842700362205505,0.4842700362205505,1.0,1.0,-2.4850621223449707,0.8732221722602844,1.6118398904800415,0.2749330401420593,0.8550503253936768,0.8550503253936768,0.0,110.87505340576172,105.0,37702.43359375,0.0,1342.0960693359375,1.0,279.7411499023437,282.2751770019531,291.20379638671875,293.58746337890625,293.1499938964844,293.1499938964844,280.04998779296875,38114.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128797054290771,1.0,0.0,0.0,3.547435760498047,3.547459363937378,8.396966109103232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.04736328125,0.0,1437.4031982421875,1895.4371337890625,0.0,3523.308837890625,0.8839555382728577,1.0,0.0,3.0,1.0,0.0
12134100,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9166564941406,0.9990000128746032,0.6031816601753235,0.4618858695030212,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91424560546875,0.8653968572616577,0.3338279128074646,0.3170440793037414,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9124755859375,0.8070248365402222,0.2671950161457062,0.1881861835718155,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9106750488281,0.760259211063385,0.2236631661653518,0.2137064486742019,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9090270996094,0.7288062572479248,0.1951070874929428,0.8869533538818359,283.9149169921875,284.95001220703125,298.803466796875,288.297607421875,297.7364196777344,297.15972900390625,283.92755126953125,1.0,0.4749588072299957,0.4843038320541382,0.4843038320541382,1.0,1.0,-2.482469081878662,0.8722305297851562,1.6102386713027954,0.2744320333003998,0.8496742844581604,0.8496742844581604,0.0,109.62899780273438,105.0,36798.12109375,0.0,1333.6033935546875,1.0,279.9952087402344,282.47808837890625,291.1853942871094,293.4592590332031,293.1499938964844,293.1499938964844,280.04998779296875,37998.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006239771842957,1.0,0.0,0.0,3.5099709033966064,3.5099937915802,8.220539484682376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.60791015625,0.0,1397.268798828125,1895.4371337890625,0.0,3409.400390625,0.8756154775619507,1.0,0.0,3.0,1.0,0.0
12134160,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.9990000128746032,0.6055620908737183,0.4584963321685791,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.868909478187561,0.3355266749858856,0.3185568451881408,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98699951171875,0.8095859885215759,0.2678582966327667,0.1885881721973419,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98651123046875,0.7628324031829834,0.2244021445512771,0.2143203169107437,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.7306904196739197,0.1954057961702346,0.8878532648086548,283.9876403808594,284.95001220703125,298.8283386230469,288.3000183105469,297.7508850097656,297.1682434082031,283.9911499023437,1.0,0.4743612706661224,0.4844802618026733,0.4844802618026733,1.0,1.0,-2.4825119972229004,0.8725555539131165,1.6099563837051392,0.2746224999427795,0.8440344333648682,0.8440344333648682,0.0,108.6997299194336,108.0,36630.23828125,0.0,1329.72607421875,1.0,280.04083251953125,282.5538024902344,291.2206726074219,293.5299072265625,293.1499938964844,293.1499938964844,280.3500061035156,37885.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940768241882324,1.0,0.0,0.0,3.4756228923797607,3.4756455421447754,8.060437153289968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.88330078125,0.0,1361.1146240234375,1895.4371337890625,0.0,3348.31201171875,0.8678807020187378,1.0,0.0,3.0,1.0,0.0
12134220,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21759033203125,0.9990000128746032,0.6104820370674133,0.4542734920978546,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.8746589422225952,0.3391893208026886,0.3218675255775451,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164306640625,0.8134191036224365,0.2694151997566223,0.1895794868469238,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7669510841369629,0.2261144518852234,0.2158114612102508,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2154541015625,0.7335844039916992,0.1962468028068542,0.8910279870033264,284.21710205078125,284.95001220703125,298.8763427734375,288.3048095703125,297.7822265625,297.18951416015625,284.22088623046875,1.0,0.4745199382305145,0.4848331809043884,0.4848331809043884,1.0,1.0,-2.4882075786590576,0.8755388855934143,1.6126686334609983,0.2760259211063385,0.8360555171966553,0.8360555171966553,0.0,107.75960540771484,111.0,35652.08203125,0.0,1332.8077392578125,1.0,280.3396911621094,282.828369140625,291.2411804199219,293.4887390136719,293.1499938964844,293.1499938964844,280.6499938964844,37575.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786510229110718,1.0,0.0,0.0,3.415255784988404,3.41527795791626,7.782870170558454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.42236328125,0.0,1298.37744140625,1895.4371337890625,0.0,3203.937255859375,0.8543002605438232,1.0,0.0,3.0,1.0,0.0
12134280,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21759033203125,0.9990000128746032,0.6104820370674133,0.4542734920978546,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.8746589422225952,0.3391893208026886,0.3218675255775451,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164306640625,0.8134191036224365,0.2694151997566223,0.1895794868469238,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7669510841369629,0.2261144518852234,0.2158114612102508,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2154541015625,0.7335844039916992,0.1962468028068542,0.8910279870033264,284.21710205078125,284.95001220703125,298.8763427734375,288.3048095703125,297.7822265625,297.18951416015625,284.22088623046875,1.0,0.4745199382305145,0.4848331809043884,0.4848331809043884,1.0,1.0,-2.4882075786590576,0.8755388855934143,1.6126686334609983,0.2760259211063385,0.8360555171966553,0.8360555171966553,0.0,107.75960540771484,111.0,35652.08203125,0.0,1332.8077392578125,1.0,280.3396911621094,282.828369140625,291.2411804199219,293.4887390136719,293.1499938964844,293.1499938964844,280.6499938964844,37575.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786510229110718,1.0,0.0,0.0,3.415255784988404,3.41527795791626,7.782870170558454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.42236328125,0.0,1298.37744140625,1895.4371337890625,0.0,3203.937255859375,0.8543002605438232,1.0,0.0,3.0,1.0,0.0
12134340,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41119384765625,0.9990000128746032,0.6137951612472534,0.4530706703662872,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.40985107421875,0.8776744604110718,0.3418631255626678,0.3242937326431274,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40875244140625,0.8151935935020447,0.2706339359283447,0.1903675198554992,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40771484375,0.7690246105194092,0.2274326235055923,0.2169828414916992,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4066772460937,0.7349161505699158,0.196955531835556,0.8939030766487122,284.4101867675781,284.95001220703125,298.9076232910156,288.3080139160156,297.80487060546875,297.2064819335937,284.4179382324219,1.0,0.4754692912101745,0.4850731492042541,0.4850731492042541,1.0,1.0,-2.495483636856079,0.8789653778076172,1.616518259048462,0.2775783240795135,0.8328613042831421,0.8328613042831421,0.0,107.7025375366211,111.0,34794.609375,0.0,1341.6220703125,1.0,280.6180114746094,283.0628356933594,291.2314453125,293.4005432128906,293.1499938964844,293.1499938964844,280.6499938964844,37301.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672173023223877,1.0,0.0,0.0,3.382132768630981,3.382154703140259,7.632637561982847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.7646484375,0.0,1264.0953369140625,1895.4371337890625,0.0,3096.70654296875,0.8467989563941956,1.0,0.0,3.0,1.0,0.0
12134400,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4466247558594,0.9990000128746032,0.6152943968772888,0.452816903591156,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460144042969,0.8789623379707336,0.3431548178195953,0.325514405965805,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44549560546875,0.8159169554710388,0.2712370157241821,0.1907913982868194,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449768066406,0.7698977589607239,0.2280832976102829,0.2175955474376678,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.7354504466056824,0.1973133534193039,0.8955048322677612,284.4461669921875,284.95001220703125,298.9219665527344,288.3095092773437,297.8156433105469,297.21484375,284.4499816894531,1.0,0.4761147797107696,0.4851860702037811,0.4851860702037811,1.0,1.0,-2.499814748764038,0.8809505105018616,1.6188641786575315,0.2784701287746429,0.8311245441436768,0.8311245441436768,0.0,107.79446411132812,114.0,34770.1796875,0.0,1347.4256591796875,1.0,280.6390686035156,283.09967041015625,291.2568054199219,293.4499816894531,293.1499938964844,293.1499938964844,280.95001220703125,37205.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654171824455261,1.0,0.0,0.0,3.368695020675659,3.3687167167663574,7.57210614210635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.2099609375,0.0,1250.4725341796875,1895.4371337890625,0.0,3079.819091796875,0.8437316417694092,1.0,0.0,3.0,1.0,0.0
12134460,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.9990000128746032,0.6198369264602661,0.4534748196601867,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.882115364074707,0.347383439540863,0.3294341266155243,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.8174223303794861,0.273290604352951,0.1921828240156173,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.771908700466156,0.2302635759115219,0.2196071296930313,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.736475944519043,0.1985420435667038,0.900851845741272,284.68017578125,284.95001220703125,298.9652099609375,288.3141174316406,297.8484802246094,297.2414245605469,284.6842346191406,1.0,0.4787868857383728,0.4849213063716888,0.4849213063716888,1.0,1.0,-2.515826463699341,0.8871147632598877,1.6287117004394531,0.2806324660778045,0.8293401598930359,0.8293401598930359,0.0,108.56739044189452,117.0,34113.69921875,0.0,1370.89453125,1.0,280.9387512207031,283.3742370605469,291.27056884765625,293.419677734375,293.1499938964844,293.1499938964844,281.25,36792.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539125919342041,1.0,0.0,0.0,3.337649345397949,3.3376705646514893,7.433181394844723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.71923828125,0.0,1218.059326171875,1895.4371337890625,0.0,2971.929931640625,0.8365485072135925,1.0,0.0,3.0,1.0,0.0
12134520,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.9990000128746032,0.6198369264602661,0.4534748196601867,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.882115364074707,0.347383439540863,0.3294341266155243,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.8174223303794861,0.273290604352951,0.1921828240156173,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.771908700466156,0.2302635759115219,0.2196071296930313,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.736475944519043,0.1985420435667038,0.900851845741272,284.68017578125,284.95001220703125,298.9652099609375,288.3141174316406,297.8484802246094,297.2414245605469,284.6842346191406,1.0,0.4787868857383728,0.4849213063716888,0.4849213063716888,1.0,1.0,-2.515826463699341,0.8871147632598877,1.6287117004394531,0.2806324660778045,0.8293401598930359,0.8293401598930359,0.0,108.56739044189452,117.0,34113.69921875,0.0,1370.89453125,1.0,280.9387512207031,283.3742370605469,291.27056884765625,293.419677734375,293.1499938964844,293.1499938964844,281.25,36792.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539125919342041,1.0,0.0,0.0,3.337649345397949,3.3376705646514893,7.433181394844723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.71923828125,0.0,1218.059326171875,1895.4371337890625,0.0,2971.929931640625,0.8365485072135925,1.0,0.0,3.0,1.0,0.0
12134580,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6241073608398438,0.4556299746036529,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8844836354255676,0.3518601357936859,0.3336098790168762,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8182855844497681,0.2755628526210785,0.1937430649995803,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7732899188995361,0.2326363772153854,0.2218226045370102,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7369371056556702,0.1999219059944152,0.906963050365448,284.9125061035156,284.95001220703125,299.0061340332031,288.3186340332031,297.8799743652344,297.2670593261719,284.91619873046875,1.0,0.48227459192276,0.4846565425395965,0.4846565425395965,1.0,1.0,-2.5353124141693115,0.8946642279624939,1.6406482458114624,0.2833622694015503,0.8306555151939392,0.8306555151939392,0.0,109.88170623779295,120.0,33540.13671875,0.0,1401.4249267578125,1.0,281.23834228515625,283.64459228515625,291.2847900390625,293.3985900878906,293.1499938964844,293.1499938964844,281.54998779296875,36359.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443881273269653,1.0,0.0,0.0,3.323075771331787,3.323096752166748,7.368410024355398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.62060546875,0.0,1201.4041748046875,1895.4371337890625,0.0,2882.739501953125,0.8329719305038452,1.0,0.0,3.0,1.0,0.0
12134640,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.6241073608398438,0.4556299746036529,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8844836354255676,0.3518601357936859,0.3336098790168762,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8182855844497681,0.2755628526210785,0.1937430649995803,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7732899188995361,0.2326363772153854,0.2218226045370102,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7369371056556702,0.1999219059944152,0.906963050365448,284.9125061035156,284.95001220703125,299.0061340332031,288.3186340332031,297.8799743652344,297.2670593261719,284.91619873046875,1.0,0.48227459192276,0.4846565425395965,0.4846565425395965,1.0,1.0,-2.5353124141693115,0.8946642279624939,1.6406482458114624,0.2833622694015503,0.8306555151939392,0.8306555151939392,0.0,109.88170623779295,120.0,33540.13671875,0.0,1401.4249267578125,1.0,281.23834228515625,283.64459228515625,291.2847900390625,293.3985900878906,293.1499938964844,293.1499938964844,281.54998779296875,36359.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443881273269653,1.0,0.0,0.0,3.323075771331787,3.323096752166748,7.368410024355398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.62060546875,0.0,1201.4041748046875,1895.4371337890625,0.0,2882.739501953125,0.8329719305038452,1.0,0.0,3.0,1.0,0.0
12134700,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9990000128746032,0.6260561943054199,0.4571937024593353,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8853815197944641,0.3541592061519623,0.3357500433921814,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8184821009635925,0.2767495214939117,0.194556251168251,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7737492918968201,0.2338699847459793,0.2229753285646438,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7369704246520996,0.2006561756134033,0.910208523273468,285.0672302246094,284.95001220703125,299.0257263183594,288.32086181640625,297.8946228027344,297.2785339355469,285.0797424316406,1.0,0.4842579662799835,0.484524130821228,0.484524130821228,1.0,1.0,-2.546025037765503,0.8988339900970459,1.647191047668457,0.2848967909812927,0.8329198956489563,0.8329198956489563,0.0,110.71139526367188,120.0,32965.40625,0.0,1418.851806640625,1.0,281.4888000488281,283.8365173339844,291.26531982421875,293.2969665527344,293.1499938964844,293.1499938964844,281.54998779296875,36129.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378368616104126,1.0,0.0,0.0,3.3216538429260254,3.3216748237609863,7.362105520769546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.22705078125,0.0,1198.51123046875,1895.4371337890625,0.0,2821.51171875,0.8325099349021912,1.0,0.0,3.0,1.0,0.0
