time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134760,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.9990000128746032,0.6279798746109009,0.4588419198989868,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8863139152526855,0.3565446436405182,0.3379988968372345,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.8187239170074463,0.2780129611492157,0.1954409331083297,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7742472290992737,0.2351675778627395,0.2242051512002945,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7370464205741882,0.2014520913362503,0.913793683052063,285.13983154296875,284.95001220703125,299.0447082519531,288.3230285644531,297.9089050292969,297.29010009765625,285.1432189941406,1.0,0.4863846600055694,0.484240859746933,0.484240859746933,1.0,1.0,-2.557556390762329,0.9030839204788208,1.654472589492798,0.286312848329544,0.8349640369415283,0.8349640369415283,0.0,111.59870147705078,123.0,33023.32421875,0.0,1437.7325439453125,1.0,281.5384826660156,283.90679931640625,291.2956848144531,293.37799072265625,293.1499938964844,293.1499938964844,281.8500061035156,35926.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362621665000916,1.0,0.0,0.0,3.324925661087036,3.324946641921997,7.376616508736333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.10107421875,0.0,1200.1875,1895.4371337890625,0.0,2806.813720703125,0.8330132961273193,1.0,0.0,3.0,1.0,0.0
12134820,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.9990000128746032,0.6318003535270691,0.4626226425170898,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39093017578125,0.8879690170288086,0.3615313470363617,0.3426460325717926,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8190538883209229,0.2807246148586273,0.1973039209842682,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7750882506370544,0.2379180192947387,0.2267785370349884,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.737089216709137,0.2031902521848678,0.9214956760406494,285.3910217285156,284.95001220703125,299.0809631347656,288.3273010253906,297.936279296875,297.3122253417969,285.3943176269531,1.0,0.4909826815128326,0.4836742579936981,0.4836742579936981,1.0,1.0,-2.5822696685791016,0.9122121930122375,1.6700574159622192,0.2893826067447662,0.842822790145874,0.842822790145874,0.0,113.58159637451172,126.0,32741.630859375,0.0,1479.0657958984375,1.0,281.83819580078125,284.1732788085937,291.3084716796875,293.37017822265625,293.1499938964844,293.1499938964844,282.1499938964844,35471.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295553922653198,1.0,0.0,0.0,3.3438620567321777,3.3438832759857178,7.460879487553029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.1552734375,0.0,1214.87744140625,1895.4371337890625,0.0,2744.306884765625,0.8368141651153564,1.0,0.0,3.0,1.0,0.0
12134880,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.9990000128746032,0.6318003535270691,0.4626226425170898,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39093017578125,0.8879690170288086,0.3615313470363617,0.3426460325717926,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8190538883209229,0.2807246148586273,0.1973039209842682,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7750882506370544,0.2379180192947387,0.2267785370349884,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.737089216709137,0.2031902521848678,0.9214956760406494,285.3910217285156,284.95001220703125,299.0809631347656,288.3273010253906,297.936279296875,297.3122253417969,285.3943176269531,1.0,0.4909826815128326,0.4836742579936981,0.4836742579936981,1.0,1.0,-2.5822696685791016,0.9122121930122375,1.6700574159622192,0.2893826067447662,0.842822790145874,0.842822790145874,0.0,113.58159637451172,126.0,32741.630859375,0.0,1479.0657958984375,1.0,281.83819580078125,284.1732788085937,291.3084716796875,293.37017822265625,293.1499938964844,293.1499938964844,282.1499938964844,35471.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295553922653198,1.0,0.0,0.0,3.3438620567321777,3.3438832759857178,7.460879487553029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.1552734375,0.0,1214.87744140625,1895.4371337890625,0.0,2744.306884765625,0.8368141651153564,1.0,0.0,3.0,1.0,0.0
12134940,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.9990000128746032,0.6357608437538147,0.4666521251201629,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.8896902799606323,0.3668138086795807,0.3475891053676605,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.8194854855537415,0.283689796924591,0.1993564665317535,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.7760265469551086,0.2408879846334457,0.2295716106891632,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.7372530698776245,0.2051374614238739,0.9301882982254028,285.63934326171875,284.95001220703125,299.1148986816406,288.3314208984375,297.9627380371094,297.3340148925781,285.6424865722656,1.0,0.4959882199764251,0.4831076562404632,0.4831076562404632,1.0,1.0,-2.609320640563965,0.9222783446311952,1.6870423555374146,0.2928379476070404,0.8539873957633972,0.8539873957633972,0.0,115.74361419677734,129.0,32509.453125,0.0,1525.0843505859375,1.0,282.138671875,284.4332580566406,291.32135009765625,293.3682861328125,293.1499938964844,293.1499938964844,282.45001220703125,35035.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246814608573914,1.0,0.0,0.0,3.3792874813079834,3.3793087005615234,7.619800044267322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.458984375,0.0,1245.6466064453125,1895.4371337890625,0.0,2698.993408203125,0.8442959189414978,1.0,0.0,3.0,1.0,0.0
12135000,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.9990000128746032,0.6357608437538147,0.4666521251201629,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.8896902799606323,0.3668138086795807,0.3475891053676605,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.8194854855537415,0.283689796924591,0.1993564665317535,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.7760265469551086,0.2408879846334457,0.2295716106891632,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.7372530698776245,0.2051374614238739,0.9301882982254028,285.63934326171875,284.95001220703125,299.1148986816406,288.3314208984375,297.9627380371094,297.3340148925781,285.6424865722656,1.0,0.4959882199764251,0.4831076562404632,0.4831076562404632,1.0,1.0,-2.609320640563965,0.9222783446311952,1.6870423555374146,0.2928379476070404,0.8539873957633972,0.8539873957633972,0.0,115.74361419677734,129.0,32509.453125,0.0,1525.0843505859375,1.0,282.138671875,284.4332580566406,291.32135009765625,293.3682861328125,293.1499938964844,293.1499938964844,282.45001220703125,35035.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246814608573914,1.0,0.0,0.0,3.3792874813079834,3.3793087005615234,7.619800044267322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.458984375,0.0,1245.6466064453125,1895.4371337890625,0.0,2698.993408203125,0.8442959189414978,1.0,0.0,3.0,1.0,0.0
12135060,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9990000128746032,0.6398645639419556,0.4708787798881531,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8914585709571838,0.3723387718200683,0.352773517370224,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8199923634529114,0.2868567109107971,0.2015589475631714,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.7770430445671082,0.2440389394760131,0.2325459122657776,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7375190854072571,0.2072577625513076,0.9397051930427552,285.8817443847656,284.95001220703125,299.1465148925781,288.3353576660156,297.9876708984375,297.35516357421875,285.8846435546875,1.0,0.5013269186019897,0.4822894334793091,0.4822894334793091,1.0,1.0,-2.638288736343384,0.9326540231704712,1.7056347131729126,0.296151727437973,0.8683485388755798,0.8683485388755798,0.0,118.05812072753906,132.0,32295.31640625,0.0,1575.3115234375,1.0,282.4394836425781,284.68609619140625,291.3311462402344,293.3651733398437,293.1499938964844,293.1499938964844,282.75,34640.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209663033485413,1.0,0.0,0.0,3.4295883178710938,3.429610013961792,7.84833105171856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.2880859375,0.0,1291.936279296875,1895.4371337890625,0.0,2664.523681640625,0.8551446795463562,1.0,0.0,3.0,1.0,0.0
12135120,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9990000128746032,0.6398645639419556,0.4708787798881531,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8914585709571838,0.3723387718200683,0.352773517370224,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8199923634529114,0.2868567109107971,0.2015589475631714,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.7770430445671082,0.2440389394760131,0.2325459122657776,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.7375190854072571,0.2072577625513076,0.9397051930427552,285.8817443847656,284.95001220703125,299.1465148925781,288.3353576660156,297.9876708984375,297.35516357421875,285.8846435546875,1.0,0.5013269186019897,0.4822894334793091,0.4822894334793091,1.0,1.0,-2.638288736343384,0.9326540231704712,1.7056347131729126,0.296151727437973,0.8683485388755798,0.8683485388755798,0.0,118.05812072753906,132.0,32295.31640625,0.0,1575.3115234375,1.0,282.4394836425781,284.68609619140625,291.3311462402344,293.3651733398437,293.1499938964844,293.1499938964844,282.75,34640.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209663033485413,1.0,0.0,0.0,3.4295883178710938,3.429610013961792,7.84833105171856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.2880859375,0.0,1291.936279296875,1895.4371337890625,0.0,2664.523681640625,0.8551446795463562,1.0,0.0,3.0,1.0,0.0
12135180,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.9990000128746032,0.6441086530685425,0.4752403795719147,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8932698369026184,0.3780581951141357,0.3581525981426239,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.8205794095993042,0.2902086973190307,0.2038911581039428,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.7781434655189514,0.2473565191030502,0.2356791049242019,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.7378857731819153,0.2095316797494888,0.9499287605285645,286.1192626953125,284.95001220703125,299.1758117675781,288.3391418457031,298.01123046875,297.3753967285156,286.1217346191406,1.0,0.5069372057914734,0.4814712405204773,0.4814712405204773,1.0,1.0,-2.6688504219055176,0.9436305165290833,1.7252198457717896,0.2996917963027954,0.8858551383018494,0.8858551383018494,0.0,120.49845886230467,135.0,32097.322265625,0.0,1629.368408203125,1.0,282.7397766113281,284.93267822265625,291.3380432128906,293.3610534667969,293.1499938964844,293.1499938964844,283.04998779296875,34296.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177868127822876,1.0,0.0,0.0,3.4927589893341064,3.492781400680542,8.14011571037554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.79296875,0.0,1352.966064453125,1895.4371337890625,0.0,2635.078125,0.8689405918121338,1.0,0.0,3.0,1.0,0.0
12135240,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.9990000128746032,0.6441086530685425,0.4752403795719147,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8932698369026184,0.3780581951141357,0.3581525981426239,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.8205794095993042,0.2902086973190307,0.2038911581039428,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.7781434655189514,0.2473565191030502,0.2356791049242019,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181335449219,0.7378857731819153,0.2095316797494888,0.9499287605285645,286.1192626953125,284.95001220703125,299.1758117675781,288.3391418457031,298.01123046875,297.3753967285156,286.1217346191406,1.0,0.5069372057914734,0.4814712405204773,0.4814712405204773,1.0,1.0,-2.6688504219055176,0.9436305165290833,1.7252198457717896,0.2996917963027954,0.8858551383018494,0.8858551383018494,0.0,120.49845886230467,135.0,32097.322265625,0.0,1629.368408203125,1.0,282.7397766113281,284.93267822265625,291.3380432128906,293.3610534667969,293.1499938964844,293.1499938964844,283.04998779296875,34296.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177868127822876,1.0,0.0,0.0,3.4927589893341064,3.492781400680542,8.14011571037554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.79296875,0.0,1352.966064453125,1895.4371337890625,0.0,2635.078125,0.8689405918121338,1.0,0.0,3.0,1.0,0.0
12135300,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904052734375,0.9990000128746032,0.6462499499320984,0.4775343835353851,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886962890625,0.8941050171852112,0.3809609115123749,0.3608620762825012,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867736816406,0.8208338022232056,0.2919329106807709,0.2050783336162567,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2853088378906,0.7786585688591003,0.2490609139204025,0.2372778058052063,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.7380465865135193,0.210708886384964,0.955184042453766,286.2889709472656,284.95001220703125,299.1896057128906,288.3409423828125,298.0221862792969,297.3846435546875,286.3008117675781,1.0,0.5098241567611694,0.481062114238739,0.481062114238739,1.0,1.0,-2.684528350830078,0.9492661356925964,1.735262155532837,0.3015204071998596,0.8964112997055054,0.8964112997055054,0.0,121.7765884399414,135.0,31729.751953125,0.0,1657.6500244140625,1.0,282.99444580078125,285.12237548828125,291.3128356933594,293.263427734375,293.1499938964844,293.1499938964844,283.04998779296875,34134.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813692569732666,1.0,0.0,0.0,3.528154134750366,3.5281765460968018,8.305931942231837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.28857421875,0.0,1388.2919921875,1895.4371337890625,0.0,2597.238525390625,0.8767597079277039,1.0,0.0,3.0,1.0,0.0
12135360,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.9990000128746032,0.6485036015510559,0.4796611070632934,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.8951389789581299,0.3839492201805115,0.3636908233165741,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.8212764263153076,0.2937362790107727,0.2063470929861068,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7793578505516052,0.2508324086666107,0.238963708281517,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.7383725047111511,0.2119491696357727,0.960801899433136,286.3541564941406,284.95001220703125,299.20281982421875,288.3426818847656,298.0326843261719,297.3937683105469,286.3562927246094,1.0,0.512771725654602,0.4805403649806976,0.4805403649806976,1.0,1.0,-2.70078706741333,0.9549285173416138,1.745858669281006,0.303232878446579,0.9064790606498718,0.9064790606498718,0.0,123.03736877441406,138.0,31903.62109375,0.0,1686.9947509765625,1.0,283.0409851074219,285.17633056640625,291.342529296875,293.3542175292969,293.1499938964844,293.1499938964844,282.75,34017.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148118853569031,1.0,0.0,0.0,3.5662550926208496,3.566277980804444,8.486294973408803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.27685546875,0.0,1427.4842529296875,1895.4371337890625,0.0,2607.57421875,0.885149359703064,1.0,0.0,3.0,1.0,0.0
12135420,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.9990000128746032,0.6497055888175964,0.4861601293087005,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.8949880003929138,0.3883992433547973,0.368437647819519,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1433410644531,0.8202006816864014,0.2959373891353607,0.2082688510417938,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7788369059562683,0.2533118426799774,0.241726353764534,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.7373602390289307,0.2134819328784942,0.969528079032898,286.1429138183594,284.95001220703125,299.2275390625,288.34600830078125,298.0370483398437,297.3876647949219,286.14080810546875,1.0,0.5186172723770142,0.4794968366622925,0.4794968366622925,1.0,1.0,-2.730429649353028,0.9650045037269592,1.765425205230713,0.3062192499637604,0.9207171201705932,0.9207171201705932,0.0,126.1128921508789,141.0,32908.29296875,0.0,1744.921142578125,1.0,282.75836181640625,284.9266967773437,291.44744873046875,293.6008605957031,293.1499938964844,293.1499938964844,282.45001220703125,34187.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404367566108704,1.0,0.0,0.0,3.634890556335449,3.634913921356201,8.816088552521251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.013671875,0.0,1502.9171142578125,1895.4371337890625,0.0,2845.79638671875,0.9006088972091675,1.0,0.0,3.0,1.0,0.0
12135480,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426696777344,0.9990000128746032,0.6497055888175964,0.4861601293087005,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.8949880003929138,0.3883992433547973,0.368437647819519,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1433410644531,0.8202006816864014,0.2959373891353607,0.2082688510417938,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7788369059562683,0.2533118426799774,0.241726353764534,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.7373602390289307,0.2134819328784942,0.969528079032898,286.1429138183594,284.95001220703125,299.2275390625,288.34600830078125,298.0370483398437,297.3876647949219,286.14080810546875,1.0,0.5186172723770142,0.4794968366622925,0.4794968366622925,1.0,1.0,-2.730429649353028,0.9650045037269592,1.765425205230713,0.3062192499637604,0.9207171201705932,0.9207171201705932,0.0,126.1128921508789,141.0,32908.29296875,0.0,1744.921142578125,1.0,282.75836181640625,284.9266967773437,291.44744873046875,293.6008605957031,293.1499938964844,293.1499938964844,282.45001220703125,34187.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404367566108704,1.0,0.0,0.0,3.634890556335449,3.634913921356201,8.816088552521251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.013671875,0.0,1502.9171142578125,1895.4371337890625,0.0,2845.79638671875,0.9006088972091675,1.0,0.0,3.0,1.0,0.0
12135540,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.9990000128746032,0.647716224193573,0.4935358464717865,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.892448365688324,0.3906658291816711,0.3709451258182525,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212646484375,0.8171871304512024,0.2965647876262665,0.2089704424142837,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.921875,0.776248037815094,0.2543282508850097,0.2430014461278915,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226989746094,0.7346257567405701,0.2138179242610931,0.9724958539009094,285.9203186035156,284.95001220703125,299.24481201171875,288.3483581542969,298.0278625488281,297.3647766113281,285.9154357910156,1.0,0.522779643535614,0.4787037372589111,0.4787037372589111,1.0,1.0,-2.748257637023926,0.9707180261611938,1.777539610862732,0.3076841831207275,0.9286136627197266,0.9286136627197266,0.0,128.99298095703125,141.0,33755.27734375,0.0,1785.135498046875,1.0,282.469970703125,284.6717834472656,291.4687194824219,293.71697998046875,293.1499938964844,293.1499938964844,282.45001220703125,34421.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610098958015442,1.0,0.0,0.0,3.679564952850342,3.679589033126831,9.034128538587538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.42626953125,0.0,1554.4012451171875,1895.4371337890625,0.0,3038.476806640625,0.9107750058174132,1.0,0.0,3.0,1.0,0.0
12135600,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.9990000128746032,0.646674633026123,0.4961851835250854,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8913252353668213,0.3912821114063263,0.3715705275535583,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.8159322142601013,0.2966667413711548,0.2090766578912735,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.7751308679580688,0.2545566856861114,0.2432704120874405,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.7334880828857422,0.2138316631317138,0.972821056842804,285.9011535644531,284.95001220703125,299.25,288.3490905761719,298.0242919921875,297.35662841796875,285.8988952636719,1.0,0.5240237712860107,0.4784532785415649,0.4784532785415649,1.0,1.0,-2.753036975860596,0.9721726179122924,1.7808643579483032,0.3079947233200073,0.9314279556274414,0.9314279556274414,0.0,129.96871948242188,144.0,33822.19921875,0.0,1796.9532470703125,1.0,282.45831298828125,284.6519470214844,291.4462280273437,293.681396484375,293.1499938964844,293.1499938964844,282.1499938964844,34473.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639305830001831,1.0,0.0,0.0,3.692524671554565,3.692548751831055,9.097877295971556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.7509765625,0.0,1569.44140625,1895.4371337890625,0.0,3065.87353515625,0.913731813430786,1.0,0.0,3.0,1.0,0.0
12135660,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.9990000128746032,0.6399903297424316,0.5076749920845032,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8861526250839233,0.3932974934577942,0.3737721145153045,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.8101212978363037,0.2965794801712036,0.2092356085777282,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.769959568977356,0.2550375461578369,0.2440152466297149,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.728237509727478,0.2134273797273636,0.9724162817001344,285.65838623046875,284.95001220703125,299.27130126953125,288.3548583984375,298.01025390625,297.3246765136719,285.6562805175781,1.0,0.5288628935813904,0.4773496091365814,0.4773496091365814,1.0,1.0,-2.770098924636841,0.9769402146339417,1.793158769607544,0.3086880445480346,0.938878297805786,0.938878297805786,0.0,134.09976196289062,147.0,34671.40234375,0.0,1842.5106201171875,1.0,282.15789794921875,284.378662109375,291.41998291015625,293.7093200683594,293.1499938964844,293.1499938964844,281.8500061035156,34791.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800304532051086,1.0,0.0,0.0,3.738270282745361,3.738295078277588,9.324696179646708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.67724609375,0.0,1624.3450927734375,1895.4371337890625,0.0,3216.8662109375,0.9242207407951356,1.0,0.0,3.0,1.0,0.0
12135720,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581115722656,0.9990000128746032,0.6399903297424316,0.5076749920845032,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8861526250839233,0.3932974934577942,0.3737721145153045,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.8101212978363037,0.2965794801712036,0.2092356085777282,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.769959568977356,0.2550375461578369,0.2440152466297149,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.728237509727478,0.2134273797273636,0.9724162817001344,285.65838623046875,284.95001220703125,299.27130126953125,288.3548583984375,298.01025390625,297.3246765136719,285.6562805175781,1.0,0.5288628935813904,0.4773496091365814,0.4773496091365814,1.0,1.0,-2.770098924636841,0.9769402146339417,1.793158769607544,0.3086880445480346,0.938878297805786,0.938878297805786,0.0,134.09976196289062,147.0,34671.40234375,0.0,1842.5106201171875,1.0,282.15789794921875,284.378662109375,291.41998291015625,293.7093200683594,293.1499938964844,293.1499938964844,281.8500061035156,34791.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800304532051086,1.0,0.0,0.0,3.738270282745361,3.738295078277588,9.324696179646708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.67724609375,0.0,1624.3450927734375,1895.4371337890625,0.0,3216.8662109375,0.9242207407951356,1.0,0.0,3.0,1.0,0.0
12135780,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.9990000128746032,0.6307915449142456,0.5196370482444763,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.8804557919502258,0.3947769701480865,0.3754180669784546,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.8035006523132324,0.2960032522678375,0.2090153247117996,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.7642408609390259,0.2550304532051086,0.2442546337842941,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.7222700119018555,0.2124209553003311,0.9692524671554564,285.4206848144531,284.95001220703125,299.2925720214844,288.36602783203125,298.0027160644531,297.3031005859375,285.4203796386719,1.0,0.533126175403595,0.4762459397315979,0.4762459397315979,1.0,1.0,-2.7826805114746094,0.9798585772514344,1.8028218746185305,0.3086010217666626,0.9431715607643129,0.9431715607643129,0.0,138.27052307128906,135.0,35529.31640625,0.0,1881.774658203125,1.0,281.8575439453125,284.1102294921875,291.4071350097656,293.7414245605469,293.1499938964844,293.1499938964844,281.54998779296875,35110.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910554647445679,1.0,0.0,0.0,3.772075891494751,3.7721009254455566,9.494107189311762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.111328125,0.0,1666.3980712890625,1895.4371337890625,0.0,3320.076904296875,0.9320327043533324,1.0,0.0,3.0,1.0,0.0
12135840,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.9990000128746032,0.6307915449142456,0.5196370482444763,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.8804557919502258,0.3947769701480865,0.3754180669784546,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.8035006523132324,0.2960032522678375,0.2090153247117996,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.7642408609390259,0.2550304532051086,0.2442546337842941,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.7222700119018555,0.2124209553003311,0.9692524671554564,285.4206848144531,284.95001220703125,299.2925720214844,288.36602783203125,298.0027160644531,297.3031005859375,285.4203796386719,1.0,0.533126175403595,0.4762459397315979,0.4762459397315979,1.0,1.0,-2.7826805114746094,0.9798585772514344,1.8028218746185305,0.3086010217666626,0.9431715607643129,0.9431715607643129,0.0,138.27052307128906,135.0,35529.31640625,0.0,1881.774658203125,1.0,281.8575439453125,284.1102294921875,291.4071350097656,293.7414245605469,293.1499938964844,293.1499938964844,281.54998779296875,35110.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910554647445679,1.0,0.0,0.0,3.772075891494751,3.7721009254455566,9.494107189311762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.111328125,0.0,1666.3980712890625,1895.4371337890625,0.0,3320.076904296875,0.9320327043533324,1.0,0.0,3.0,1.0,0.0
12135900,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.9990000128746032,0.6259887218475342,0.5209603905677795,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.8802293539047241,0.3954149186611175,0.3760898411273956,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.8025199770927429,0.295628160238266,0.2088014185428619,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.7635561227798462,0.2549225389957428,0.2442163228988647,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.7210797667503357,0.2117460072040558,0.9666171073913574,285.2663269042969,284.95001220703125,299.3031921386719,288.3735656738281,297.99871826171875,297.2925109863281,285.25640869140625,1.0,0.5328859090805054,0.4756941199302673,0.4756941199302673,1.0,1.0,-2.781625747680664,0.9783173203468324,1.8033084869384768,0.3075338304042816,0.94379460811615,0.94379460811615,0.0,138.64663696289062,135.0,36327.04296875,0.0,1881.90673828125,1.0,281.5981750488281,283.9111022949219,291.4361267089844,293.8685607910156,293.1499938964844,293.1499938964844,281.54998779296875,35268.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983412384986877,1.0,0.0,0.0,3.7850518226623535,3.7850770950317374,9.55953851189406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.22314453125,0.0,1682.998779296875,1895.4371337890625,0.0,3388.116943359375,0.9350243210792542,1.0,0.0,3.0,1.0,0.0
12135960,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.9990000128746032,0.6217893362045288,0.5193807482719421,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.8815393447875977,0.3959618806838989,0.3765902817249298,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.8029252886772156,0.295177161693573,0.2084754705429077,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.7641369104385376,0.2547369599342346,0.2440341413021087,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7209582328796387,0.2109674364328384,0.9631692171096802,285.2075500488281,284.95001220703125,299.3138122558594,288.3822937011719,297.994140625,297.281005859375,285.2052001953125,1.0,0.531502902507782,0.475286066532135,0.475286066532135,1.0,1.0,-2.775580883026123,0.975036919116974,1.8005439043045044,0.3057864606380462,0.9448750615119934,0.9448750615119934,0.0,137.91043090820312,123.0,36361.5234375,0.0,1869.00830078125,1.0,281.5572509765625,283.8511047363281,291.4147644042969,293.79931640625,293.1499938964844,293.1499938964844,281.25,35401.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002906680107117,1.0,0.0,0.0,3.7950425148010254,3.79506778717041,9.610071174392942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.4013671875,0.0,1695.9495849609375,1895.4371337890625,0.0,3406.29345703125,0.9373876452445984,1.0,0.0,3.0,1.0,0.0
12136020,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6155135035514832,0.5096438527107239,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8879176378250122,0.3968911170959472,0.3774089813232422,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8071126937866211,0.2941509485244751,0.2077112793922424,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7684074640274048,0.254235029220581,0.2434927970170974,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7233792543411255,0.2092911899089813,0.9553018808364868,284.98358154296875,284.95001220703125,299.3349914550781,288.4032592773437,297.9859619140625,297.2601318359375,284.9808959960937,1.0,0.5260087251663208,0.4744699597358703,0.4744699597358703,1.0,1.0,-2.753845930099488,0.964624047279358,1.7892218828201294,0.300696462392807,0.9435029029846193,0.9435029029846193,0.0,134.03892517089844,111.0,37033.0703125,0.0,1817.3001708984373,1.0,281.2572326660156,283.5860900878906,291.4291687011719,293.8564147949219,293.1499938964844,293.1499938964844,280.95001220703125,35693.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084681272506714,1.0,0.0,0.0,3.807213306427002,3.807238817214966,9.671808811617666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.17724609375,0.0,1712.822998046875,1895.4371337890625,0.0,3482.382080078125,0.9403121471405028,1.0,0.0,3.0,1.0,0.0
12136080,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6155135035514832,0.5096438527107239,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8879176378250122,0.3968911170959472,0.3774089813232422,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8071126937866211,0.2941509485244751,0.2077112793922424,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7684074640274048,0.254235029220581,0.2434927970170974,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7233792543411255,0.2092911899089813,0.9553018808364868,284.98358154296875,284.95001220703125,299.3349914550781,288.4032592773437,297.9859619140625,297.2601318359375,284.9808959960937,1.0,0.5260087251663208,0.4744699597358703,0.4744699597358703,1.0,1.0,-2.753845930099488,0.964624047279358,1.7892218828201294,0.300696462392807,0.9435029029846193,0.9435029029846193,0.0,134.03892517089844,111.0,37033.0703125,0.0,1817.3001708984373,1.0,281.2572326660156,283.5860900878906,291.4291687011719,293.8564147949219,293.1499938964844,293.1499938964844,280.95001220703125,35693.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084681272506714,1.0,0.0,0.0,3.807213306427002,3.807238817214966,9.671808811617666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.17724609375,0.0,1712.822998046875,1895.4371337890625,0.0,3482.382080078125,0.9403121471405028,1.0,0.0,3.0,1.0,0.0
12136140,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.9990000128746032,0.611952543258667,0.4931147992610931,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.8984605669975281,0.3976140320301056,0.3779436647891998,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.8146612048149109,0.292961984872818,0.2067696452140808,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7761618494987488,0.2535765469074249,0.2427145987749099,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7287506461143494,0.2075683176517486,0.9466873407363892,284.75811767578125,284.95001220703125,299.35614013671875,288.42852783203125,297.97857666015625,297.2413024902344,284.7552795410156,1.0,0.5177297592163086,0.4736538529396057,0.4736538529396057,1.0,1.0,-2.722206354141236,0.950225591659546,1.7719806432724,0.2939435243606567,0.939107060432434,0.939107060432434,0.0,127.82068634033205,114.0,37653.9609375,0.0,1740.640625,1.0,280.95703125,283.3236083984375,291.44793701171875,293.91290283203125,293.1499938964844,293.1499938964844,280.6499938964844,35988.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152500629425048,1.0,0.0,0.0,3.8084967136383057,3.8085224628448486,9.678331025497755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.51708984375,0.0,1716.66455078125,1895.4371337890625,0.0,3545.26025390625,0.9407884478569032,1.0,0.0,3.0,1.0,0.0
12136200,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.9990000128746032,0.611952543258667,0.4931147992610931,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.8984605669975281,0.3976140320301056,0.3779436647891998,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.8146612048149109,0.292961984872818,0.2067696452140808,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7761618494987488,0.2535765469074249,0.2427145987749099,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7287506461143494,0.2075683176517486,0.9466873407363892,284.75811767578125,284.95001220703125,299.35614013671875,288.42852783203125,297.97857666015625,297.2413024902344,284.7552795410156,1.0,0.5177297592163086,0.4736538529396057,0.4736538529396057,1.0,1.0,-2.722206354141236,0.950225591659546,1.7719806432724,0.2939435243606567,0.939107060432434,0.939107060432434,0.0,127.82068634033205,114.0,37653.9609375,0.0,1740.640625,1.0,280.95703125,283.3236083984375,291.44793701171875,293.91290283203125,293.1499938964844,293.1499938964844,280.6499938964844,35988.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152500629425048,1.0,0.0,0.0,3.8084967136383057,3.8085224628448486,9.678331025497755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.51708984375,0.0,1716.66455078125,1895.4371337890625,0.0,3545.26025390625,0.9407884478569032,1.0,0.0,3.0,1.0,0.0
12136260,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54541015625,0.9990000128746032,0.6095177531242371,0.4838939607143402,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.9047518968582152,0.398252785205841,0.3784545361995697,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.8183732628822327,0.2917138338088989,0.2058314085006714,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462341308594,0.7803208231925964,0.2528651356697082,0.2419475615024566,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.546630859375,0.7311038374900818,0.2059302181005478,0.938755989074707,284.545654296875,284.95001220703125,299.3772277832031,288.4577331542969,297.9739074707031,297.22430419921875,284.5437316894531,1.0,0.512867271900177,0.4736960530281067,0.4736960530281067,1.0,1.0,-2.700136184692383,0.94136381149292,1.7587724924087524,0.2900891005992889,0.9319640398025512,0.9319640398025512,0.0,124.23180389404295,117.0,38425.50390625,0.0,1691.576171875,1.0,280.65692138671875,283.0772705078125,291.4750671386719,293.9829406738281,293.1499938964844,293.1499938964844,280.3500061035156,36281.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215004444122314,1.0,0.0,0.0,3.7988839149475098,3.7989094257354736,9.629534361010883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.09375,0.0,1707.396728515625,1895.4371337890625,0.0,3602.998779296875,0.9388147592544556,1.0,0.0,3.0,1.0,0.0
12136320,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54541015625,0.9990000128746032,0.6095177531242371,0.4838939607143402,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.9047518968582152,0.398252785205841,0.3784545361995697,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.8183732628822327,0.2917138338088989,0.2058314085006714,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462341308594,0.7803208231925964,0.2528651356697082,0.2419475615024566,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.546630859375,0.7311038374900818,0.2059302181005478,0.938755989074707,284.545654296875,284.95001220703125,299.3772277832031,288.4577331542969,297.9739074707031,297.22430419921875,284.5437316894531,1.0,0.512867271900177,0.4736960530281067,0.4736960530281067,1.0,1.0,-2.700136184692383,0.94136381149292,1.7587724924087524,0.2900891005992889,0.9319640398025512,0.9319640398025512,0.0,124.23180389404295,117.0,38425.50390625,0.0,1691.576171875,1.0,280.65692138671875,283.0772705078125,291.4750671386719,293.9829406738281,293.1499938964844,293.1499938964844,280.3500061035156,36281.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215004444122314,1.0,0.0,0.0,3.7988839149475098,3.7989094257354736,9.629534361010883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.09375,0.0,1707.396728515625,1895.4371337890625,0.0,3602.998779296875,0.9388147592544556,1.0,0.0,3.0,1.0,0.0
12136380,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.9990000128746032,0.6057016849517822,0.4806649088859558,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.9073594808578492,0.3988175392150879,0.3789706826210022,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.8189408183097839,0.2904080748558044,0.2049087285995483,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.7812875509262085,0.2521018087863922,0.2412069737911224,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.7308148145675659,0.2042924165725708,0.9312956929206848,284.3445129394531,284.95001220703125,299.39825439453125,288.4905090332031,297.9700012207031,297.2079467773437,284.343017578125,1.0,0.5101456642150879,0.47373828291893,0.47373828291893,1.0,1.0,-2.685903787612915,0.93570476770401,1.7501990795135498,0.287724107503891,0.9222248792648317,0.9222248792648317,0.0,122.72400665283205,120.0,39247.515625,0.0,1664.0086669921875,1.0,280.3570251464844,282.84210205078125,291.5096435546875,294.0657958984375,293.1499938964844,293.1499938964844,280.04998779296875,36580.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928154706954956,1.0,0.0,0.0,3.7781965732574463,3.778221845626831,9.524943038741184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.310546875,0.0,1685.0242919921875,1895.4371337890625,0.0,3664.21533203125,0.9343618154525756,1.0,0.0,3.0,1.0,0.0
12136440,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.9990000128746032,0.6057016849517822,0.4806649088859558,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.9073594808578492,0.3988175392150879,0.3789706826210022,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.8189408183097839,0.2904080748558044,0.2049087285995483,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.7812875509262085,0.2521018087863922,0.2412069737911224,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.7308148145675659,0.2042924165725708,0.9312956929206848,284.3445129394531,284.95001220703125,299.39825439453125,288.4905090332031,297.9700012207031,297.2079467773437,284.343017578125,1.0,0.5101456642150879,0.47373828291893,0.47373828291893,1.0,1.0,-2.685903787612915,0.93570476770401,1.7501990795135498,0.287724107503891,0.9222248792648317,0.9222248792648317,0.0,122.72400665283205,120.0,39247.515625,0.0,1664.0086669921875,1.0,280.3570251464844,282.84210205078125,291.5096435546875,294.0657958984375,293.1499938964844,293.1499938964844,280.04998779296875,36580.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928154706954956,1.0,0.0,0.0,3.7781965732574463,3.778221845626831,9.524943038741184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.310546875,0.0,1685.0242919921875,1895.4371337890625,0.0,3664.21533203125,0.9343618154525756,1.0,0.0,3.0,1.0,0.0
12136500,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1981506347656,0.9990000128746032,0.6031661033630371,0.4805992245674133,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993103027344,0.907651662826538,0.3990819156169891,0.3792557716369629,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011108398437,0.8184217810630798,0.2897442877292633,0.2044684439897537,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.7809383273124695,0.2517081201076507,0.2408582121133804,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040710449219,0.7299640774726868,0.2034571319818496,0.9276549220085144,284.1993103027344,284.95001220703125,299.40875244140625,288.50811767578125,297.9684143066406,297.2001953125,284.19000244140625,1.0,0.5093876123428345,0.4737593829631805,0.4737593829631805,1.0,1.0,-2.6808409690856934,0.9337035417556764,1.7471375465393066,0.2868891358375549,0.9158220887184144,0.9158220887184144,0.0,122.49787902832033,120.0,40066.55859375,0.0,1655.682861328125,1.0,280.0982971191406,282.6597900390625,291.5540466308594,294.2095642089844,293.1499938964844,293.1499938964844,280.04998779296875,36749.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340840578079224,1.0,0.0,0.0,3.7636878490448,3.763713121414185,9.451929940951232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.71142578125,0.0,1669.1531982421875,1895.4371337890625,0.0,3718.518310546875,0.9311820864677428,1.0,0.0,3.0,1.0,0.0
12136560,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15185546875,0.9990000128746032,0.600135087966919,0.4815671145915985,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.9071624279022216,0.399292379617691,0.3794539272785187,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1521911621094,0.8172803521156311,0.2890356183052063,0.2039761990308761,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15234375,0.7799590229988098,0.2512756884098053,0.2404567897319793,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.152587890625,0.728569507598877,0.2025739550590515,0.9237728714942932,284.1519775390625,284.95001220703125,299.4192199707031,288.5264892578125,297.966552734375,297.19207763671875,284.1509094238281,1.0,0.5089313983917236,0.4737283587455749,0.4737283587455749,1.0,1.0,-2.676501035690308,0.9318984746932985,1.7446024417877195,0.2860887944698334,0.9099825620651244,0.9099825620651244,0.0,122.59675598144533,123.0,40085.44140625,0.0,1649.9033203125,1.0,280.0570068359375,282.61639404296875,291.5478210449219,294.154541015625,293.1499938964844,293.1499938964844,279.75,36896.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352083206176758,1.0,0.0,0.0,3.7458267211914062,3.745851993560791,9.362431683257456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.95458984375,0.0,1649.301513671875,1895.4371337890625,0.0,3728.786376953125,0.927308976650238,1.0,0.0,3.0,1.0,0.0
