time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136620,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688415527344,0.9990000128746032,0.592841386795044,0.4854734241962433,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689636230469,0.9049062728881836,0.3996672928333282,0.3798736929893493,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691467285156,0.8139576315879822,0.2875941097736358,0.2030174285173416,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96923828125,0.7769551873207092,0.250381201505661,0.2396737039089203,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9694519042969,0.7248321175575256,0.2007346153259277,0.9158933162689208,283.9689636230469,284.95001220703125,299.4400939941406,288.5652770996094,297.96343994140625,297.1767578125,283.9681701660156,1.0,0.5087463855743408,0.4736663103103637,0.4736663103103637,1.0,1.0,-2.6701340675354004,0.9292094111442566,1.7409247159957886,0.2848681807518005,0.8953622579574585,0.8953622579574585,0.0,123.45695495605467,111.0,40915.1171875,0.0,1644.7088623046875,1.0,279.7577819824219,282.4015197753906,291.58673095703125,294.2448425292969,293.1499938964844,293.1499938964844,280.04998779296875,37235.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422902464866638,1.0,0.0,0.0,3.700857400894165,3.700882196426392,9.138985319623316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.00927734375,0.0,1599.862548828125,1895.4371337890625,0.0,3793.248779296875,0.9174672961235046,1.0,0.0,3.0,1.0,0.0
12136680,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688415527344,0.9990000128746032,0.592841386795044,0.4854734241962433,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689636230469,0.9049062728881836,0.3996672928333282,0.3798736929893493,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691467285156,0.8139576315879822,0.2875941097736358,0.2030174285173416,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96923828125,0.7769551873207092,0.250381201505661,0.2396737039089203,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9694519042969,0.7248321175575256,0.2007346153259277,0.9158933162689208,283.9689636230469,284.95001220703125,299.4400939941406,288.5652770996094,297.96343994140625,297.1767578125,283.9681701660156,1.0,0.5087463855743408,0.4736663103103637,0.4736663103103637,1.0,1.0,-2.6701340675354004,0.9292094111442566,1.7409247159957886,0.2848681807518005,0.8953622579574585,0.8953622579574585,0.0,123.45695495605467,111.0,40915.1171875,0.0,1644.7088623046875,1.0,279.7577819824219,282.4015197753906,291.58673095703125,294.2448425292969,293.1499938964844,293.1499938964844,280.04998779296875,37235.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422902464866638,1.0,0.0,0.0,3.700857400894165,3.700882196426392,9.138985319623316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.00927734375,0.0,1599.862548828125,1895.4371337890625,0.0,3793.248779296875,0.9174672961235046,1.0,0.0,3.0,1.0,0.0
12136740,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483459472656,0.9990000128746032,0.5887588262557983,0.4794771373271942,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1479797363281,0.9096410870552064,0.4009705483913421,0.3806418478488922,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473388671875,0.8164952993392944,0.2872526943683624,0.2024756669998169,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470031738281,0.7797744870185852,0.2502795755863189,0.2392470091581344,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.14630126953125,0.7261467576026917,0.199705570936203,0.9098910689353944,284.14794921875,284.95001220703125,299.45758056640625,288.5997314453125,297.9673156738281,297.1744689941406,284.1509704589844,1.0,0.5049405694007874,0.4736141860485077,0.4736141860485077,1.0,1.0,-2.6554863452911377,0.9231699109077454,1.732316493988037,0.2825096249580383,0.8878739476203918,0.8878739476203918,0.0,121.16223907470705,111.0,39765.1875,0.0,1613.470458984375,1.0,280.0361633300781,282.6250305175781,291.5278625488281,294.04296875,293.1499938964844,293.1499938964844,280.04998779296875,37198.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260478019714355,1.0,0.0,0.0,3.6625726222991934,3.662596940994263,8.950880783231696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.15625,0.0,1556.1961669921875,1895.4371337890625,0.0,3644.86279296875,0.9089275598526,1.0,0.0,3.0,1.0,0.0
12136800,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.15679931640625,0.9990000128746032,0.5884248614311218,0.4772447645664215,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1565856933594,0.9114636182785034,0.4013212323188782,0.380918949842453,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562194824219,0.8176791667938232,0.28728187084198,0.2024576812982559,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156005859375,0.781022846698761,0.2503378689289093,0.2392529547214508,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1556091308594,0.727002739906311,0.199589192867279,0.9091148376464844,284.15655517578125,284.95001220703125,299.4609069824219,288.6064758300781,297.96881103515625,297.1752624511719,284.1583251953125,1.0,0.5039699077606201,0.4736042618751526,0.4736042618751526,1.0,1.0,-2.6521899700164795,0.9218169450759888,1.7303729057312012,0.2819551825523376,0.886288046836853,0.886288046836853,0.0,120.39754486083984,99.0,39705.91015625,0.0,1605.3619384765625,1.0,280.042236328125,282.6346130371094,291.5376892089844,294.0552673339844,293.1499938964844,293.1499938964844,280.3500061035156,37198.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240935444831848,1.0,0.0,0.0,3.6554462909698486,3.655470609664917,8.916082947507675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.74072265625,0.0,1548.2142333984375,1895.4371337890625,0.0,3626.88720703125,0.9073306322097778,1.0,0.0,3.0,1.0,0.0
12136860,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564758300781,0.9990000128746032,0.5898243188858032,0.4576790034770965,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562927246094,0.928379476070404,0.4042100012302398,0.3831831514835357,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.828741729259491,0.2880873680114746,0.2027007788419723,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.7928050756454468,0.2512385547161102,0.2396971434354782,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.7357985973358154,0.1994789242744445,0.9065055847167968,284.35626220703125,284.95001220703125,299.48162841796875,288.6497497558594,297.982666015625,297.1874389648437,284.35797119140625,1.0,0.4965220093727112,0.4734860360622406,0.4734860360622406,1.0,1.0,-2.629089117050171,0.912248194217682,1.7168408632278442,0.2779501080513,0.8800034523010254,0.8800034523010254,0.0,114.05574798583984,102.0,38450.296875,0.0,1544.656494140625,1.0,280.34149169921875,282.87908935546875,291.5643920898437,293.9867553710937,293.1499938964844,293.1499938964844,280.6499938964844,37033.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035038352012634,1.0,0.0,0.0,3.616177797317505,3.616201639175415,8.725551197130699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.8330078125,0.0,1503.5242919921875,1895.4371337890625,0.0,3436.22314453125,0.8984657526016235,1.0,0.0,3.0,1.0,0.0
12136920,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3564758300781,0.9990000128746032,0.5898243188858032,0.4576790034770965,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562927246094,0.928379476070404,0.4042100012302398,0.3831831514835357,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.828741729259491,0.2880873680114746,0.2027007788419723,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.7928050756454468,0.2512385547161102,0.2396971434354782,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.7357985973358154,0.1994789242744445,0.9065055847167968,284.35626220703125,284.95001220703125,299.48162841796875,288.6497497558594,297.982666015625,297.1874389648437,284.35797119140625,1.0,0.4965220093727112,0.4734860360622406,0.4734860360622406,1.0,1.0,-2.629089117050171,0.912248194217682,1.7168408632278442,0.2779501080513,0.8800034523010254,0.8800034523010254,0.0,114.05574798583984,102.0,38450.296875,0.0,1544.656494140625,1.0,280.34149169921875,282.87908935546875,291.5643920898437,293.9867553710937,293.1499938964844,293.1499938964844,280.6499938964844,37033.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035038352012634,1.0,0.0,0.0,3.616177797317505,3.616201639175415,8.725551197130699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.8330078125,0.0,1503.5242919921875,1895.4371337890625,0.0,3436.22314453125,0.8984657526016235,1.0,0.0,3.0,1.0,0.0
12136980,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.9990000128746032,0.5947521924972534,0.4433716833591461,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.942738950252533,0.4078138172626495,0.3862664699554443,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.8380089402198792,0.2895285785198211,0.2034932225942611,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625,0.8027944564819336,0.2527465522289276,0.2408369332551956,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619506835937,0.7435264587402344,0.2001779973506927,0.9080877304077148,284.5632019042969,284.95001220703125,299.50225830078125,288.6946716308594,298.0014953613281,297.2062683105469,284.5657653808594,1.0,0.492799699306488,0.473367840051651,0.473367840051651,1.0,1.0,-2.619802474975586,0.9082934260368348,1.711509108543396,0.2759323120117187,0.8764991164207458,0.8764991164207458,0.0,109.85118103027344,105.0,37381.14453125,0.0,1513.15185546875,1.0,280.64117431640625,283.1282653808594,291.616455078125,293.96441650390625,293.1499938964844,293.1499938964844,280.95001220703125,36790.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848275542259216,1.0,0.0,0.0,3.5857467651367188,3.58577036857605,8.579312975598441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.79296875,0.0,1468.6646728515625,1895.4371337890625,0.0,3261.803955078125,0.8915186524391174,1.0,0.0,3.0,1.0,0.0
12137040,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.9990000128746032,0.5947521924972534,0.4433716833591461,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.942738950252533,0.4078138172626495,0.3862664699554443,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627746582031,0.8380089402198792,0.2895285785198211,0.2034932225942611,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625,0.8027944564819336,0.2527465522289276,0.2408369332551956,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619506835937,0.7435264587402344,0.2001779973506927,0.9080877304077148,284.5632019042969,284.95001220703125,299.50225830078125,288.6946716308594,298.0014953613281,297.2062683105469,284.5657653808594,1.0,0.492799699306488,0.473367840051651,0.473367840051651,1.0,1.0,-2.619802474975586,0.9082934260368348,1.711509108543396,0.2759323120117187,0.8764991164207458,0.8764991164207458,0.0,109.85118103027344,105.0,37381.14453125,0.0,1513.15185546875,1.0,280.64117431640625,283.1282653808594,291.616455078125,293.96441650390625,293.1499938964844,293.1499938964844,280.95001220703125,36790.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848275542259216,1.0,0.0,0.0,3.5857467651367188,3.58577036857605,8.579312975598441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.79296875,0.0,1468.6646728515625,1895.4371337890625,0.0,3261.803955078125,0.8915186524391174,1.0,0.0,3.0,1.0,0.0
12137100,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.9990000128746032,0.5974578857421875,0.4383388459682464,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.9483755826950072,0.4097889363765716,0.3879935145378113,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.8417000770568848,0.2903945744037628,0.2040104866027832,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.8067730069160461,0.2536478042602539,0.2415762543678283,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.7466964721679688,0.200716346502304,0.9099487662315368,284.7139892578125,284.95001220703125,299.5125427246094,288.7176513671875,298.0117492675781,297.2165832519531,284.7250366210937,1.0,0.491927832365036,0.4733087420463562,0.4733087420463562,1.0,1.0,-2.619571685791016,0.9080929160118104,1.71147882938385,0.275725781917572,0.8763750791549683,0.8763750791549683,0.0,108.52326965332033,105.0,36528.078125,0.0,1506.9117431640625,1.0,280.89666748046875,283.3183288574219,291.61981201171875,293.86639404296875,293.1499938964844,293.1499938964844,280.95001220703125,36632.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741060495376587,1.0,0.0,0.0,3.574395179748535,3.574418544769287,8.525079238097533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.05419921875,0.0,1455.3046875,1895.4371337890625,0.0,3161.323486328125,0.8889180421829224,1.0,0.0,3.0,1.0,0.0
12137160,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.9990000128746032,0.600267231464386,0.4342468678951263,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9533650279045104,0.4118997454643249,0.3899062573909759,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8450385332107544,0.2913749814033508,0.204643502831459,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8102773427963257,0.2546561360359192,0.2424563616514206,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.7495980262756348,0.2013654112815857,0.9124935865402222,284.7781677246094,284.95001220703125,299.5227966308594,288.7408752441406,298.02203369140625,297.22674560546875,284.78082275390625,1.0,0.4916167259216308,0.4733288884162903,0.4733288884162903,1.0,1.0,-2.621825695037842,0.9090383052825928,1.7127872705459597,0.2760767340660095,0.875918447971344,0.875918447971344,0.0,107.55091094970705,123.0,36468.98828125,0.0,1505.6317138671875,1.0,280.9413757324219,283.3809509277344,291.6751403808594,293.96441650390625,293.1499938964844,293.1499938964844,281.25,36490.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688856959342957,1.0,0.0,0.0,3.566485643386841,3.5665087699890137,8.487391482958628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.150390625,0.0,1445.80859375,1895.4371337890625,0.0,3112.357421875,0.8870143294334412,1.0,0.0,3.0,1.0,0.0
12137220,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6042493581771851,0.4421497285366058,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9508199095726012,0.4163821637630462,0.3941044807434082,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8421856164932251,0.2935510277748108,0.2061597108840942,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8077632188796997,0.2568891644477844,0.2445665597915649,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.747053861618042,0.2028541713953018,0.919244349002838,285.0023498535156,284.95001220703125,299.543212890625,288.7879943847656,298.0421447753906,297.2445068359375,285.0063171386719,1.0,0.4978594779968261,0.473369151353836,0.473369151353836,1.0,1.0,-2.6488113403320312,0.9200634956359864,1.7287477254867554,0.2802435457706451,0.8783644437789917,0.8783644437789917,0.0,110.65577697753906,141.0,35819.87109375,0.0,1556.65771484375,1.0,281.2411193847656,283.6402893066406,291.7352600097656,293.9783630371094,293.1499938964844,293.1499938964844,281.54998779296875,36154.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554729223251343,1.0,0.0,0.0,3.5596909523010254,3.5597143173217773,8.455083388980711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.0224609375,0.0,1436.1258544921875,1895.4371337890625,0.0,2986.55517578125,0.8852617144584656,1.0,0.0,3.0,1.0,0.0
12137280,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6042493581771851,0.4421497285366058,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9508199095726012,0.4163821637630462,0.3941044807434082,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8421856164932251,0.2935510277748108,0.2061597108840942,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8077632188796997,0.2568891644477844,0.2445665597915649,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.747053861618042,0.2028541713953018,0.919244349002838,285.0023498535156,284.95001220703125,299.543212890625,288.7879943847656,298.0421447753906,297.2445068359375,285.0063171386719,1.0,0.4978594779968261,0.473369151353836,0.473369151353836,1.0,1.0,-2.6488113403320312,0.9200634956359864,1.7287477254867554,0.2802435457706451,0.8783644437789917,0.8783644437789917,0.0,110.65577697753906,141.0,35819.87109375,0.0,1556.65771484375,1.0,281.2411193847656,283.6402893066406,291.7352600097656,293.9783630371094,293.1499938964844,293.1499938964844,281.54998779296875,36154.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554729223251343,1.0,0.0,0.0,3.5596909523010254,3.5597143173217773,8.455083388980711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.0224609375,0.0,1436.1258544921875,1895.4371337890625,0.0,2986.55517578125,0.8852617144584656,1.0,0.0,3.0,1.0,0.0
12137340,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.9990000128746032,0.6037560105323792,0.4630689620971679,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.9385892748832704,0.4212381243705749,0.3987919688224792,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.8323701620101929,0.2960295975208282,0.2079904526472091,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.797894299030304,0.2593978345394134,0.2470836788415908,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.7383645176887512,0.2045120000839233,0.9275343418121338,285.2494812011719,284.95001220703125,299.5635070800781,288.83563232421875,298.0634155273437,297.26275634765625,285.2537841796875,1.0,0.5091701745986938,0.4734094440937042,0.4734094440937042,1.0,1.0,-2.6947619915008545,0.9387285709381104,1.756033420562744,0.2877092063426971,0.8842880725860596,0.8842880725860596,0.0,118.11078643798828,159.0,35539.9765625,0.0,1655.674072265625,1.0,281.5411071777344,283.91668701171875,291.800537109375,294.0207214355469,293.1499938964844,293.1499938964844,281.8500061035156,35780.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454688191413879,1.0,0.0,0.0,3.566887140274048,3.5669102668762207,8.489302558700729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.36181640625,0.0,1441.044921875,1895.4371337890625,0.0,2892.850341796875,0.8865960240364075,1.0,0.0,3.0,1.0,0.0
12137400,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.9990000128746032,0.6037560105323792,0.4630689620971679,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.9385892748832704,0.4212381243705749,0.3987919688224792,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.8323701620101929,0.2960295975208282,0.2079904526472091,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.797894299030304,0.2593978345394134,0.2470836788415908,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.7383645176887512,0.2045120000839233,0.9275343418121338,285.2494812011719,284.95001220703125,299.5635070800781,288.83563232421875,298.0634155273437,297.26275634765625,285.2537841796875,1.0,0.5091701745986938,0.4734094440937042,0.4734094440937042,1.0,1.0,-2.6947619915008545,0.9387285709381104,1.756033420562744,0.2877092063426971,0.8842880725860596,0.8842880725860596,0.0,118.11078643798828,159.0,35539.9765625,0.0,1655.674072265625,1.0,281.5411071777344,283.91668701171875,291.800537109375,294.0207214355469,293.1499938964844,293.1499938964844,281.8500061035156,35780.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454688191413879,1.0,0.0,0.0,3.566887140274048,3.5669102668762207,8.489302558700729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.36181640625,0.0,1441.044921875,1895.4371337890625,0.0,2892.850341796875,0.8865960240364075,1.0,0.0,3.0,1.0,0.0
12137460,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9990000128746032,0.5987352132797241,0.4924150109291076,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9210036396980286,0.4264128506183624,0.4038999080657959,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.8191500902175903,0.2987663447856903,0.2100885957479477,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.7843350768089294,0.262135773897171,0.2499349266290664,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.7267059087753296,0.2062426954507827,0.93677419424057,285.50225830078125,284.95001220703125,299.58367919921875,288.8833923339844,298.08453369140625,297.2826538085937,285.50653076171875,1.0,0.5240052342414856,0.4723909795284271,0.4723909795284271,1.0,1.0,-2.7532200813293457,0.9603812098503112,1.7928388118743896,0.2952332198619842,0.8936337232589722,0.8936337232589722,0.0,128.81813049316406,162.0,35410.12890625,0.0,1791.913818359375,1.0,281.8409423828125,284.1937255859375,291.8660583496094,294.0771179199219,293.1499938964844,293.1499938964844,282.1499938964844,35400.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391066193580627,1.0,0.0,0.0,3.588312149047852,3.5883355140686035,8.59159342780913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.01708984375,0.0,1461.206298828125,1895.4371337890625,0.0,2833.36962890625,0.8911023736000061,1.0,0.0,3.0,1.0,0.0
12137520,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9990000128746032,0.5987352132797241,0.4924150109291076,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9210036396980286,0.4264128506183624,0.4038999080657959,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.8191500902175903,0.2987663447856903,0.2100885957479477,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.7843350768089294,0.262135773897171,0.2499349266290664,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5002746582031,0.7267059087753296,0.2062426954507827,0.93677419424057,285.50225830078125,284.95001220703125,299.58367919921875,288.8833923339844,298.08453369140625,297.2826538085937,285.50653076171875,1.0,0.5240052342414856,0.4723909795284271,0.4723909795284271,1.0,1.0,-2.7532200813293457,0.9603812098503112,1.7928388118743896,0.2952332198619842,0.8936337232589722,0.8936337232589722,0.0,128.81813049316406,162.0,35410.12890625,0.0,1791.913818359375,1.0,281.8409423828125,284.1937255859375,291.8660583496094,294.0771179199219,293.1499938964844,293.1499938964844,282.1499938964844,35400.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391066193580627,1.0,0.0,0.0,3.588312149047852,3.5883355140686035,8.59159342780913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.01708984375,0.0,1461.206298828125,1895.4371337890625,0.0,2833.36962890625,0.8911023736000061,1.0,0.0,3.0,1.0,0.0
12137580,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.9990000128746032,0.5917105674743652,0.5148690938949585,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.9099808931350708,0.4317647218704223,0.4091522097587585,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8101968765258789,0.3016388714313507,0.212260827422142,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.77558434009552,0.2649929523468017,0.2528668045997619,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7187358736991882,0.2078914791345596,0.9455180168151855,285.7413635253906,284.95001220703125,299.603759765625,288.9309387207031,298.1023254394531,297.29840087890625,285.7445678710937,1.0,0.5357829332351685,0.4713724851608276,0.4713724851608276,1.0,1.0,-2.803187370300293,0.9784163236618042,1.8247710466384888,0.3015430271625519,0.9061076045036316,0.9061076045036316,0.0,137.63099670410156,165.0,35173.51953125,0.0,1910.9915771484373,1.0,282.14117431640625,284.4571838378906,291.92431640625,294.126953125,293.1499938964844,293.1499938964844,281.8500061035156,35053.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349971175193787,1.0,0.0,0.0,3.622866630554199,3.6228902339935294,8.757859859542805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.2451171875,0.0,1496.15966796875,1895.4371337890625,0.0,2795.01123046875,0.898576557636261,1.0,0.0,3.0,1.0,0.0
12137640,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.9990000128746032,0.5917105674743652,0.5148690938949585,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.9099808931350708,0.4317647218704223,0.4091522097587585,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.8101968765258789,0.3016388714313507,0.212260827422142,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.77558434009552,0.2649929523468017,0.2528668045997619,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7187358736991882,0.2078914791345596,0.9455180168151855,285.7413635253906,284.95001220703125,299.603759765625,288.9309387207031,298.1023254394531,297.29840087890625,285.7445678710937,1.0,0.5357829332351685,0.4713724851608276,0.4713724851608276,1.0,1.0,-2.803187370300293,0.9784163236618042,1.8247710466384888,0.3015430271625519,0.9061076045036316,0.9061076045036316,0.0,137.63099670410156,165.0,35173.51953125,0.0,1910.9915771484373,1.0,282.14117431640625,284.4571838378906,291.92431640625,294.126953125,293.1499938964844,293.1499938964844,281.8500061035156,35053.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349971175193787,1.0,0.0,0.0,3.622866630554199,3.6228902339935294,8.757859859542805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.2451171875,0.0,1496.15966796875,1895.4371337890625,0.0,2795.01123046875,0.898576557636261,1.0,0.0,3.0,1.0,0.0
12137700,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.9990000128746032,0.5875160694122314,0.5242215991020203,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62677001953125,0.9060224890708924,0.4339805841445923,0.4116202890872955,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.8065931797027588,0.3026886284351349,0.213245689868927,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.629150390625,0.7722790241241455,0.2661307752132416,0.2542294263839721,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.7154875993728638,0.2084259241819381,0.9492163062095642,285.6268920898437,284.95001220703125,299.6137390136719,288.9544982910156,298.10809326171875,297.3019104003906,285.6195068359375,1.0,0.5408828258514404,0.4708632528781891,0.4708632528781891,1.0,1.0,-2.824671030044556,0.9859977960586548,1.838673114776612,0.3040710091590881,0.9095490574836732,0.9095490574836732,0.0,141.42942810058594,165.0,36217.6640625,0.0,1963.4368896484373,1.0,281.899169921875,284.2941589355469,292.0415344238281,294.4051208496094,293.1499938964844,293.1499938964844,281.8500061035156,35065.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485926389694214,1.0,0.0,0.0,3.640843391418457,3.640867233276367,8.844988883538463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.4267578125,0.0,1516.027099609375,1895.4371337890625,0.0,2922.090576171875,0.9025501608848572,1.0,0.0,3.0,1.0,0.0
12137760,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.9946755766868592,0.5827698707580566,0.5266067385673523,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.8991779685020447,0.4356503188610077,0.4135818183422088,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8001440763473511,0.3032597005367279,0.2139166742563247,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58642578125,0.7664623856544495,0.2668752074241638,0.2552712559700012,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.7097267508506775,0.2085749059915542,0.9515110850334167,285.5860595703125,284.95001220703125,299.6236572265625,288.9778747558594,298.1094665527344,297.3001403808594,285.5845947265625,1.0,0.5450714230537415,0.470022976398468,0.470022976398468,1.0,1.0,-2.8345539569854736,0.9882253408432008,1.846328616142273,0.3045643270015716,0.9133446216583252,0.9133446216583252,0.0,146.3417510986328,168.0,36469.796875,0.0,2003.2274169921875,1.0,281.8575744628906,284.2445373535156,292.0719909667969,294.4343566894531,293.1499938964844,293.1499938964844,281.54998779296875,35099.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588554263114929,1.0,0.0,0.0,3.65716552734375,3.6571896076202393,8.924472467697342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.07470703125,0.0,1534.4066162109375,1895.4371337890625,0.0,3018.270751953125,0.9062544703483582,1.0,0.0,3.0,1.0,0.0
12137820,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.9763849973678588,0.5755566358566284,0.5199382305145264,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.8848501443862915,0.4379284083843231,0.4164183735847473,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.7863374352455139,0.3034544289112091,0.2145428508520126,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.754258930683136,0.2675307989120483,0.2565220892429352,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.6966100931167603,0.2080850750207901,0.9522339701652528,285.38067626953125,284.95001220703125,299.6434631347656,289.0238037109375,298.10601806640625,297.2887878417969,285.3786926269531,1.0,0.5508216619491577,0.4683424532413482,0.4683424532413482,1.0,1.0,-2.833277702331543,0.9842473268508912,1.849030375480652,0.3009132742881775,0.9174118638038636,0.9174118638038636,0.0,156.02346801757812,171.0,37428.33984375,0.0,2047.802734375,1.0,281.5582275390625,283.9899597167969,292.1123352050781,294.5639953613281,293.1499938964844,293.1499938964844,281.25,35281.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805027008056641,1.0,0.0,0.0,3.684605598449707,3.684629678726196,9.058896353053568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.5185546875,0.0,1566.5841064453125,1895.4371337890625,0.0,3221.29150390625,0.9125164151191713,1.0,0.0,3.0,1.0,0.0
12137880,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.9763849973678588,0.5755566358566284,0.5199382305145264,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3806457519531,0.8848501443862915,0.4379284083843231,0.4164183735847473,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.7863374352455139,0.3034544289112091,0.2145428508520126,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.754258930683136,0.2675307989120483,0.2565220892429352,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.6966100931167603,0.2080850750207901,0.9522339701652528,285.38067626953125,284.95001220703125,299.6434631347656,289.0238037109375,298.10601806640625,297.2887878417969,285.3786926269531,1.0,0.5508216619491577,0.4683424532413482,0.4683424532413482,1.0,1.0,-2.833277702331543,0.9842473268508912,1.849030375480652,0.3009132742881775,0.9174118638038636,0.9174118638038636,0.0,156.02346801757812,171.0,37428.33984375,0.0,2047.802734375,1.0,281.5582275390625,283.9899597167969,292.1123352050781,294.5639953613281,293.1499938964844,293.1499938964844,281.25,35281.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805027008056641,1.0,0.0,0.0,3.684605598449707,3.684629678726196,9.058896353053568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.5185546875,0.0,1566.5841064453125,1895.4371337890625,0.0,3221.29150390625,0.9125164151191713,1.0,0.0,3.0,1.0,0.0
12137940,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.9619935750961304,0.5698345303535461,0.5150366425514221,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.8753204941749573,0.439308762550354,0.4181533753871918,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.7767300605773926,0.3029945790767669,0.2145342230796814,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.745999813079834,0.2675309479236603,0.2569378614425659,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6871095895767212,0.2071212530136108,0.9497833251953124,285.1816711425781,284.95001220703125,299.6615295410156,289.0648498535156,298.09930419921875,297.2734680175781,285.1792907714844,1.0,0.5542186498641968,0.466796338558197,0.466796338558197,1.0,1.0,-2.827018976211548,0.97853684425354,1.8484822511672967,0.2967880368232727,0.9185844659805298,0.9185844659805298,0.0,162.9000701904297,171.0,38433.66015625,0.0,2070.720458984375,1.0,281.2606201171875,283.7463073730469,292.1319885253906,294.65234375,293.1499938964844,293.1499938964844,281.25,35500.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948841094970703,1.0,0.0,0.0,3.702152967453003,3.7021772861480713,9.145384751718666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.8857421875,0.0,1588.178466796875,1895.4371337890625,0.0,3355.851806640625,0.9165924787521362,1.0,0.0,3.0,1.0,0.0
12138000,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9608172178268432,0.5693761706352234,0.5146167874336243,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.8746024370193481,0.4394252002239227,0.4182764589786529,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.7759895324707031,0.3029500544071197,0.2145149856805801,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.7453686594963074,0.2675229609012604,0.2569497525691986,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.6863635182380676,0.2070302367210388,0.9494720101356506,285.1778564453125,284.95001220703125,299.6630859375,289.068359375,298.0987243652344,297.27215576171875,285.17596435546875,1.0,0.5544491410255432,0.4666619002819061,0.4666619002819061,1.0,1.0,-2.826279163360596,0.9779624342918396,1.848316669464112,0.296392023563385,0.9187781810760498,0.9187781810760498,0.0,163.4295196533203,174.0,38439.63671875,0.0,2072.055908203125,1.0,281.2580261230469,283.7422790527344,292.1278381347656,294.6430053710937,293.1499938964844,293.1499938964844,280.95001220703125,35511.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951354622840881,1.0,0.0,0.0,3.7034313678741455,3.703455924987793,9.151702329290856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.21240234375,0.0,1589.72412109375,1895.4371337890625,0.0,3358.19873046875,0.9168898463249208,1.0,0.0,3.0,1.0,0.0
12138060,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9471336007118224,0.5632652044296265,0.5094283819198608,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8668900728225708,0.4405211508274078,0.4196391701698303,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7678512930870056,0.3020944595336914,0.2141576558351516,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7384613156318665,0.2671529352664947,0.2569257616996765,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6780091524124146,0.2056801170110702,0.9449015259742736,284.9774169921875,284.95001220703125,299.6825866699219,289.1111755371094,298.09197998046875,297.2539367675781,284.9754943847656,1.0,0.5567070841789246,0.4661217927932739,0.4661217927932739,1.0,1.0,-2.815730333328247,0.972553014755249,1.843177318572998,0.2935707867145538,0.9174996614456176,0.9174996614456176,0.0,169.29022216796875,177.0,39439.14453125,0.0,2082.8916015625,1.0,280.9579467773437,283.5000915527344,292.1530456542969,294.7275695800781,293.1499938964844,293.1499938964844,280.6499938964844,35765.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061092138290404,1.0,0.0,0.0,3.712887525558472,3.712912082672119,9.19849753699964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.4521484375,0.0,1602.479736328125,1895.4371337890625,0.0,3460.4609375,0.9191781282424928,1.0,0.0,3.0,1.0,0.0
12138120,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9471336007118224,0.5632652044296265,0.5094283819198608,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8668900728225708,0.4405211508274078,0.4196391701698303,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7678512930870056,0.3020944595336914,0.2141576558351516,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7384613156318665,0.2671529352664947,0.2569257616996765,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6780091524124146,0.2056801170110702,0.9449015259742736,284.9774169921875,284.95001220703125,299.6825866699219,289.1111755371094,298.09197998046875,297.2539367675781,284.9754943847656,1.0,0.5567070841789246,0.4661217927932739,0.4661217927932739,1.0,1.0,-2.815730333328247,0.972553014755249,1.843177318572998,0.2935707867145538,0.9174996614456176,0.9174996614456176,0.0,169.29022216796875,177.0,39439.14453125,0.0,2082.8916015625,1.0,280.9579467773437,283.5000915527344,292.1530456542969,294.7275695800781,293.1499938964844,293.1499938964844,280.6499938964844,35765.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061092138290404,1.0,0.0,0.0,3.712887525558472,3.712912082672119,9.19849753699964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.4521484375,0.0,1602.479736328125,1895.4371337890625,0.0,3460.4609375,0.9191781282424928,1.0,0.0,3.0,1.0,0.0
12138180,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.9347489476203918,0.5570359826087952,0.5041231513023376,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8607006669044495,0.4413395524024963,0.4206849634647369,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7610719203948975,0.301009863615036,0.213599145412445,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.732710599899292,0.2665468156337738,0.2566206753253937,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.6708415150642395,0.2041393220424652,0.9392182230949402,284.7767944335937,284.95001220703125,299.701904296875,289.1518859863281,298.0849609375,297.2354431152344,284.7749328613281,1.0,0.5580751895904541,0.4655817151069641,0.4655817151069641,1.0,1.0,-2.8027420043945312,0.9662516117095948,1.836490273475647,0.2904272973537445,0.9135421514511108,0.9135421514511108,0.0,174.15182495117188,180.0,40370.765625,0.0,2084.837158203125,1.0,280.65789794921875,283.26025390625,292.18524169921875,294.8167419433594,293.1499938964844,293.1499938964844,280.3500061035156,36036.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915459156036377,1.0,0.0,0.0,3.7122883796691895,3.712312936782837,9.19552803679835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.45263671875,0.0,1603.858642578125,1895.4371337890625,0.0,3547.195068359375,0.9192242622375488,1.0,0.0,3.0,1.0,0.0
12138240,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.9347489476203918,0.5570359826087952,0.5041231513023376,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8607006669044495,0.4413395524024963,0.4206849634647369,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7610719203948975,0.301009863615036,0.213599145412445,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.732710599899292,0.2665468156337738,0.2566206753253937,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.6708415150642395,0.2041393220424652,0.9392182230949402,284.7767944335937,284.95001220703125,299.701904296875,289.1518859863281,298.0849609375,297.2354431152344,284.7749328613281,1.0,0.5580751895904541,0.4655817151069641,0.4655817151069641,1.0,1.0,-2.8027420043945312,0.9662516117095948,1.836490273475647,0.2904272973537445,0.9135421514511108,0.9135421514511108,0.0,174.15182495117188,180.0,40370.765625,0.0,2084.837158203125,1.0,280.65789794921875,283.26025390625,292.18524169921875,294.8167419433594,293.1499938964844,293.1499938964844,280.3500061035156,36036.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915459156036377,1.0,0.0,0.0,3.7122883796691895,3.712312936782837,9.19552803679835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.45263671875,0.0,1603.858642578125,1895.4371337890625,0.0,3547.195068359375,0.9192242622375488,1.0,0.0,3.0,1.0,0.0
12138300,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.9290805459022522,0.5538963675498962,0.5014916062355042,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.8580703735351562,0.4416801035404205,0.4211541712284088,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318359375,0.7581065893173218,0.3004156053066253,0.2132869213819503,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.7301810383796692,0.2661886811256408,0.2564141750335693,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.6676359176635742,0.2033272087574005,0.9361580610275269,284.63006591796875,284.95001220703125,299.7115173339844,289.1713256835937,298.08160400390625,297.2265319824219,284.6206970214844,1.0,0.5585362911224365,0.4653116762638092,0.4653116762638092,1.0,1.0,-2.795841217041016,0.9629411697387696,1.832900047302246,0.288784384727478,0.909992218017578,0.909992218017578,0.0,176.2838592529297,180.0,41221.6328125,0.0,2083.69921875,1.0,280.3998107910156,283.0750427246094,292.2270202636719,294.960693359375,293.1499938964844,293.1499938964844,280.3500061035156,36192.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221359491348268,1.0,0.0,0.0,3.708181858062744,3.708206415176392,9.17519514587184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.3935546875,0.0,1600.3316650390625,1895.4371337890625,0.0,3608.857421875,0.9183739423751832,1.0,0.0,3.0,1.0,0.0
12138360,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.923381209373474,0.5506836771965027,0.4986883401870727,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766906738281,0.8554395437240601,0.4419380128383636,0.4214930534362793,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770568847656,0.7551419138908386,0.299754649400711,0.2128983438014984,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57720947265625,0.7276337146759033,0.2657694220542907,0.2561202943325043,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.6644363403320312,0.2024635672569275,0.9327749013900756,284.5767517089844,284.95001220703125,299.7210693359375,289.1900939941406,298.07818603515625,297.21728515625,284.5750427246094,1.0,0.5588578581809998,0.4651727676391601,0.4651727676391601,1.0,1.0,-2.787992238998413,0.9595071077346802,1.8284852504730225,0.2872503399848938,0.9069257378578186,0.9069257378578186,0.0,178.3737030029297,183.0,41239.5,0.0,2080.804931640625,1.0,280.357421875,283.0234069824219,292.2193298339844,294.9052734375,293.1499938964844,293.1499938964844,280.04998779296875,36326.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239453673362732,1.0,0.0,0.0,3.700995445251465,3.701020002365112,9.139666872215456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.15478515625,0.0,1593.1217041015625,1895.4371337890625,0.0,3625.52294921875,0.9168875217437744,1.0,0.0,3.0,1.0,0.0
12138420,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797912597656,0.9129377603530884,0.544224739074707,0.4931321740150451,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37994384765625,0.8507396578788757,0.4423447847366333,0.4220973551273346,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.7497417330741882,0.2983575165271759,0.2120818495750427,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.7229219675064087,0.2648546099662781,0.2554672956466675,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808898925781,0.6585304737091064,0.2006843388080597,0.9257628917694092,284.3800048828125,284.95001220703125,299.74005126953125,289.22540283203125,298.0719299316406,297.19976806640625,284.3782043457031,1.0,0.559246838092804,0.464894950389862,0.464894950389862,1.0,1.0,-2.771845579147339,0.952497661113739,1.819347858428955,0.2841304540634155,0.8977070450782776,0.8977070450782776,0.0,182.1962432861328,186.0,42086.7578125,0.0,2072.6064453125,1.0,280.05792236328125,282.7944030761719,292.2513122558594,294.99005126953125,293.1499938964844,293.1499938964844,280.3500061035156,36634.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317561388015748,1.0,0.0,0.0,3.678263902664185,3.678288221359253,9.02774047517596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.49658203125,0.0,1569.6270751953125,1895.4371337890625,0.0,3697.2275390625,0.912007749080658,1.0,0.0,3.0,1.0,0.0
