time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138480,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797912597656,0.9129377603530884,0.544224739074707,0.4931321740150451,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37994384765625,0.8507396578788757,0.4423447847366333,0.4220973551273346,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.7497417330741882,0.2983575165271759,0.2120818495750427,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804626464844,0.7229219675064087,0.2648546099662781,0.2554672956466675,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3808898925781,0.6585304737091064,0.2006843388080597,0.9257628917694092,284.3800048828125,284.95001220703125,299.74005126953125,289.22540283203125,298.0719299316406,297.19976806640625,284.3782043457031,1.0,0.559246838092804,0.464894950389862,0.464894950389862,1.0,1.0,-2.771845579147339,0.952497661113739,1.819347858428955,0.2841304540634155,0.8977070450782776,0.8977070450782776,0.0,182.1962432861328,186.0,42086.7578125,0.0,2072.6064453125,1.0,280.05792236328125,282.7944030761719,292.2513122558594,294.99005126953125,293.1499938964844,293.1499938964844,280.3500061035156,36634.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317561388015748,1.0,0.0,0.0,3.678263902664185,3.678288221359253,9.02774047517596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.49658203125,0.0,1569.6270751953125,1895.4371337890625,0.0,3697.2275390625,0.912007749080658,1.0,0.0,3.0,1.0,0.0
12138540,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.905956208705902,0.5402201414108276,0.4889746308326721,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.84822016954422,0.4441473484039306,0.4234502613544464,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.7463796138763428,0.2981284260749817,0.2117237746715545,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.7199388742446899,0.264847993850708,0.2552713453769684,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.6545142531394958,0.1996898353099823,0.9205697774887084,284.5575866699219,284.95001220703125,299.7588806152344,289.25750732421875,298.07537841796875,297.1966552734375,284.5594482421875,1.0,0.5597063899040222,0.4646171033382416,0.4646171033382416,1.0,1.0,-2.761552572250366,0.9478408694267272,1.813711643218994,0.2817565500736236,0.893883228302002,0.893883228302002,0.0,184.8852386474609,174.0,40938.1953125,0.0,2068.598388671875,1.0,280.3422546386719,283.0132751464844,292.1956481933594,294.7932434082031,293.1499938964844,293.1499938964844,280.6499938964844,36573.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149602055549622,1.0,0.0,0.0,3.656051158905029,3.6560754776000977,8.919034257814928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.970703125,0.0,1544.2091064453125,1895.4371337890625,0.0,3542.57763671875,0.907035231590271,1.0,0.0,3.0,1.0,0.0
12138600,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.905956208705902,0.5402201414108276,0.4889746308326721,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.84822016954422,0.4441473484039306,0.4234502613544464,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572814941406,0.7463796138763428,0.2981284260749817,0.2117237746715545,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.7199388742446899,0.264847993850708,0.2552713453769684,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.556640625,0.6545142531394958,0.1996898353099823,0.9205697774887084,284.5575866699219,284.95001220703125,299.7588806152344,289.25750732421875,298.07537841796875,297.1966552734375,284.5594482421875,1.0,0.5597063899040222,0.4646171033382416,0.4646171033382416,1.0,1.0,-2.761552572250366,0.9478408694267272,1.813711643218994,0.2817565500736236,0.893883228302002,0.893883228302002,0.0,184.8852386474609,174.0,40938.1953125,0.0,2068.598388671875,1.0,280.3422546386719,283.0132751464844,292.1956481933594,294.7932434082031,293.1499938964844,293.1499938964844,280.6499938964844,36573.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149602055549622,1.0,0.0,0.0,3.656051158905029,3.6560754776000977,8.919034257814928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.970703125,0.0,1544.2091064453125,1895.4371337890625,0.0,3542.57763671875,0.907035231590271,1.0,0.0,3.0,1.0,0.0
12138660,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9104361534118652,0.538068950176239,0.4865737557411194,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.854954719543457,0.4473439455032348,0.425996720790863,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7512177228927612,0.2991223931312561,0.2120999544858932,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7246211767196655,0.2658876180648803,0.2558518648147583,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.6581962704658508,0.199726864695549,0.9188129901885986,284.7616271972656,284.95001220703125,299.7774963378906,289.28594970703125,298.088134765625,297.20684814453125,284.7638244628906,1.0,0.5564075708389282,0.4644379913806915,0.4644379913806915,1.0,1.0,-2.7607595920562744,0.9471593499183656,1.8136003017425537,0.281163215637207,0.8930272459983826,0.8930272459983826,0.0,180.221420288086,162.0,39912.38671875,0.0,2045.3677978515625,1.0,280.6415710449219,283.2575988769531,292.2150573730469,294.7302551269531,293.1499938964844,293.1499938964844,280.95001220703125,36382.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972651362419128,1.0,0.0,0.0,3.6410329341888414,3.641056776046753,8.845909178489819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.9091796875,0.0,1526.072021484375,1895.4371337890625,0.0,3378.078125,0.9035587310791016,1.0,0.0,3.0,1.0,0.0
12138720,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9104361534118652,0.538068950176239,0.4865737557411194,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.854954719543457,0.4473439455032348,0.425996720790863,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7512177228927612,0.2991223931312561,0.2120999544858932,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7246211767196655,0.2658876180648803,0.2558518648147583,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.6581962704658508,0.199726864695549,0.9188129901885986,284.7616271972656,284.95001220703125,299.7774963378906,289.28594970703125,298.088134765625,297.20684814453125,284.7638244628906,1.0,0.5564075708389282,0.4644379913806915,0.4644379913806915,1.0,1.0,-2.7607595920562744,0.9471593499183656,1.8136003017425537,0.281163215637207,0.8930272459983826,0.8930272459983826,0.0,180.221420288086,162.0,39912.38671875,0.0,2045.3677978515625,1.0,280.6415710449219,283.2575988769531,292.2150573730469,294.7302551269531,293.1499938964844,293.1499938964844,280.95001220703125,36382.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972651362419128,1.0,0.0,0.0,3.6410329341888414,3.641056776046753,8.845909178489819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.9091796875,0.0,1526.072021484375,1895.4371337890625,0.0,3378.078125,0.9035587310791016,1.0,0.0,3.0,1.0,0.0
12138780,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9222789406776428,0.5367628931999207,0.4849195778369903,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8676965832710266,0.4512961506843567,0.4292052984237671,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7613433003425598,0.3008050322532654,0.2129090577363968,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7339838147163391,0.267573595046997,0.2569571435451507,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.6669460535049438,0.2004580199718475,0.9197359681129456,284.9684143066406,284.95001220703125,299.7959289550781,289.3103942871094,298.10504150390625,297.2230224609375,284.9706726074219,1.0,0.5516087412834167,0.4642588794231415,0.4642588794231415,1.0,1.0,-2.766033887863159,0.9488999247550964,1.817133903503418,0.2815440595149994,0.8949456810951233,0.8949456810951233,0.0,171.60072326660156,150.0,38994.54296875,0.0,2013.23046875,1.0,280.9417724609375,283.5016784667969,292.2528076171875,294.7076110839844,293.1499938964844,293.1499938964844,281.25,36131.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828750848770142,1.0,0.0,0.0,3.635355710983277,3.6353795528411865,8.818345804684213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.4453125,0.0,1517.91455078125,1895.4371337890625,0.0,3243.5185546875,0.9021217226982116,1.0,0.0,3.0,1.0,0.0
12138840,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9222789406776428,0.5367628931999207,0.4849195778369903,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8676965832710266,0.4512961506843567,0.4292052984237671,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7613433003425598,0.3008050322532654,0.2129090577363968,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7339838147163391,0.267573595046997,0.2569571435451507,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.6669460535049438,0.2004580199718475,0.9197359681129456,284.9684143066406,284.95001220703125,299.7959289550781,289.3103942871094,298.10504150390625,297.2230224609375,284.9706726074219,1.0,0.5516087412834167,0.4642588794231415,0.4642588794231415,1.0,1.0,-2.766033887863159,0.9488999247550964,1.817133903503418,0.2815440595149994,0.8949456810951233,0.8949456810951233,0.0,171.60072326660156,150.0,38994.54296875,0.0,2013.23046875,1.0,280.9417724609375,283.5016784667969,292.2528076171875,294.7076110839844,293.1499938964844,293.1499938964844,281.25,36131.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828750848770142,1.0,0.0,0.0,3.635355710983277,3.6353795528411865,8.818345804684213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.4453125,0.0,1517.91455078125,1895.4371337890625,0.0,3243.5185546875,0.9021217226982116,1.0,0.0,3.0,1.0,0.0
12138900,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.9301748871803284,0.5362983345985413,0.4841994345188141,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8757333755493164,0.4534416794776916,0.4309322535991668,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7678694725036621,0.3018014430999756,0.2133987098932266,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.7399228811264038,0.2685705721378326,0.2576276659965515,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.6727219820022583,0.2009942978620529,0.9208642840385436,285.1165466308594,284.95001220703125,299.8050537109375,289.32098388671875,298.11407470703125,297.2319641113281,285.126220703125,1.0,0.548910915851593,0.4641693234443664,0.4641693234443664,1.0,1.0,-2.769993305206299,0.9502952694892884,1.8196979761123653,0.281951367855072,0.897484540939331,0.897484540939331,0.0,166.55186462402344,150.0,38159.7265625,0.0,1995.7374267578125,1.0,281.1981506347656,283.6869812011719,292.2447204589844,294.6020202636719,293.1499938964844,293.1499938964844,281.25,35978.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743497133255005,1.0,0.0,0.0,3.636250495910645,3.636274576187134,8.822687505016802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.55078125,0.0,1517.7672119140625,1895.4371337890625,0.0,3163.608642578125,0.9022511839866638,1.0,0.0,3.0,1.0,0.0
12138960,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.9394873976707458,0.5359951257705688,0.4837095737457275,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.8850632905960083,0.4557167291641235,0.4328210651874542,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.7755476832389832,0.3029138147830963,0.2139887362718582,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.7468989491462708,0.2696771919727325,0.2584175169467926,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.6795601844787598,0.2016462534666061,0.922543466091156,285.1743469238281,284.95001220703125,299.81414794921875,289.3304443359375,298.1234130859375,297.24176025390625,285.1764831542969,1.0,0.5461323261260986,0.4638960063457489,0.4638960063457489,1.0,1.0,-2.7753500938415527,0.951891303062439,1.8234589099884035,0.2822186946868896,0.899602472782135,0.899602472782135,0.0,161.09793090820312,138.0,38141.02734375,0.0,1978.5018310546875,1.0,281.24200439453125,283.7427673339844,292.2853088378906,294.6895751953125,293.1499938964844,293.1499938964844,281.54998779296875,35850.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711692690849304,1.0,0.0,0.0,3.640164852142334,3.640188694000244,8.841691965244536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.1669921875,0.0,1521.1356201171875,1895.4371337890625,0.0,3133.77880859375,0.9030008912086488,1.0,0.0,3.0,1.0,0.0
12139020,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.9603869318962096,0.535649299621582,0.4828639328479767,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.9068878293037416,0.4604765772819519,0.4367414116859436,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.7936734557151794,0.3053277730941772,0.2152687907218933,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.7636457085609436,0.2720783054828644,0.260141909122467,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.695753276348114,0.2031550109386444,0.9267231822013856,285.3771667480469,284.95001220703125,299.8321838378906,289.34576416015625,298.14208984375,297.26141357421875,285.3792724609375,1.0,0.5404162406921387,0.4633494019508362,0.4633494019508362,1.0,1.0,-2.787679433822632,0.955668032169342,1.832011342048645,0.2829636037349701,0.9069486260414124,0.9069486260414124,0.0,149.64297485351562,126.0,37335.04296875,0.0,1943.7718505859373,1.0,281.54156494140625,283.9791564941406,292.30926513671875,294.6662902832031,293.1499938964844,293.1499938964844,281.25,35565.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611056804656982,1.0,0.0,0.0,3.655601978302002,3.655626058578491,8.916842375583656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.42626953125,0.0,1536.156494140625,1895.4371337890625,0.0,3039.37548828125,0.9062578678131104,1.0,0.0,3.0,1.0,0.0
12139080,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.9603869318962096,0.535649299621582,0.4828639328479767,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772888183594,0.9068878293037416,0.4604765772819519,0.4367414116859436,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.7936734557151794,0.3053277730941772,0.2152687907218933,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.7636457085609436,0.2720783054828644,0.260141909122467,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.695753276348114,0.2031550109386444,0.9267231822013856,285.3771667480469,284.95001220703125,299.8321838378906,289.34576416015625,298.14208984375,297.26141357421875,285.3792724609375,1.0,0.5404162406921387,0.4633494019508362,0.4633494019508362,1.0,1.0,-2.787679433822632,0.955668032169342,1.832011342048645,0.2829636037349701,0.9069486260414124,0.9069486260414124,0.0,149.64297485351562,126.0,37335.04296875,0.0,1943.7718505859373,1.0,281.54156494140625,283.9791564941406,292.30926513671875,294.6662902832031,293.1499938964844,293.1499938964844,281.25,35565.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611056804656982,1.0,0.0,0.0,3.655601978302002,3.655626058578491,8.916842375583656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.42626953125,0.0,1536.156494140625,1895.4371337890625,0.0,3039.37548828125,0.9062578678131104,1.0,0.0,3.0,1.0,0.0
12139140,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.979958474636078,0.5331563949584961,0.4808694124221802,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.932851493358612,0.4639096856117248,0.4399678409099579,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8128663301467896,0.3066921532154083,0.2161579579114914,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.7823313474655151,0.2736769318580627,0.2614921331405639,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.7129456996917725,0.2040471583604812,0.929740071296692,285.2120666503906,284.95001220703125,299.8500061035156,289.3558959960937,298.1511535644531,297.2670288085937,285.21063232421875,1.0,0.5343281626701355,0.4628027677536011,0.4628027677536011,1.0,1.0,-2.7954909801483154,0.9576227068901062,1.837868332862854,0.2831621766090393,0.9091212153434752,0.9091212153434752,0.0,138.61737060546875,114.0,38494.59375,0.0,1903.62548828125,1.0,281.25787353515625,283.767822265625,292.4214782714844,294.92218017578125,293.1499938964844,293.1499938964844,280.95001220703125,35632.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879006028175354,1.0,0.0,0.0,3.67005467414856,3.670078754425049,8.987488513412245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.3662109375,0.0,1552.8284912109375,1895.4371337890625,0.0,3207.264892578125,0.9095075726509094,1.0,0.0,3.0,1.0,0.0
12139200,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.979958474636078,0.5331563949584961,0.4808694124221802,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.932851493358612,0.4639096856117248,0.4399678409099579,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.8128663301467896,0.3066921532154083,0.2161579579114914,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.7823313474655151,0.2736769318580627,0.2614921331405639,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.7129456996917725,0.2040471583604812,0.929740071296692,285.2120666503906,284.95001220703125,299.8500061035156,289.3558959960937,298.1511535644531,297.2670288085937,285.21063232421875,1.0,0.5343281626701355,0.4628027677536011,0.4628027677536011,1.0,1.0,-2.7954909801483154,0.9576227068901062,1.837868332862854,0.2831621766090393,0.9091212153434752,0.9091212153434752,0.0,138.61737060546875,114.0,38494.59375,0.0,1903.62548828125,1.0,281.25787353515625,283.767822265625,292.4214782714844,294.92218017578125,293.1499938964844,293.1499938964844,280.95001220703125,35632.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879006028175354,1.0,0.0,0.0,3.67005467414856,3.670078754425049,8.987488513412245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.3662109375,0.0,1552.8284912109375,1895.4371337890625,0.0,3207.264892578125,0.9095075726509094,1.0,0.0,3.0,1.0,0.0
12139260,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9906015992164612,0.5269742608070374,0.4757303595542907,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9506803154945374,0.4638035893440246,0.440280020236969,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8242582678794861,0.3047265112400055,0.215066447854042,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.794394314289093,0.2720238864421844,0.2603130936622619,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7220948338508606,0.2016678899526596,0.921001136302948,285.00299072265625,284.95001220703125,299.86773681640625,289.3627319335937,298.13629150390625,297.2389221191406,285.0002136230469,1.0,0.5264192819595337,0.4620988667011261,0.4620988667011261,1.0,1.0,-2.7764809131622314,0.948594093322754,1.827886819839477,0.2789858877658844,0.9081678986549376,0.9081678986549376,0.0,130.3533935546875,117.0,39339.796875,0.0,1834.7557373046875,1.0,280.9582214355469,283.5193176269531,292.4350891113281,295.0188903808594,293.1499938964844,293.1499938964844,280.6499938964844,35821.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973122239112854,1.0,0.0,0.0,3.677501678466797,3.677525997161865,9.023999609780732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.0234375,0.0,1562.63623046875,1895.4371337890625,0.0,3378.517578125,0.9112914204597472,1.0,0.0,3.0,1.0,0.0
12139320,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9906015992164612,0.5269742608070374,0.4757303595542907,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9506803154945374,0.4638035893440246,0.440280020236969,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8242582678794861,0.3047265112400055,0.215066447854042,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.794394314289093,0.2720238864421844,0.2603130936622619,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7220948338508606,0.2016678899526596,0.921001136302948,285.00299072265625,284.95001220703125,299.86773681640625,289.3627319335937,298.13629150390625,297.2389221191406,285.0002136230469,1.0,0.5264192819595337,0.4620988667011261,0.4620988667011261,1.0,1.0,-2.7764809131622314,0.948594093322754,1.827886819839477,0.2789858877658844,0.9081678986549376,0.9081678986549376,0.0,130.3533935546875,117.0,39339.796875,0.0,1834.7557373046875,1.0,280.9582214355469,283.5193176269531,292.4350891113281,295.0188903808594,293.1499938964844,293.1499938964844,280.6499938964844,35821.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973122239112854,1.0,0.0,0.0,3.677501678466797,3.677525997161865,9.023999609780732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.0234375,0.0,1562.63623046875,1895.4371337890625,0.0,3378.517578125,0.9112914204597472,1.0,0.0,3.0,1.0,0.0
12139380,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9920015931129456,0.5210618376731873,0.4703463315963745,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.9564108848571776,0.4638388752937317,0.4402048289775848,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8270465731620789,0.3030620813369751,0.2138015180826187,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7974498271942139,0.2706374526023865,0.258864551782608,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7233296036720276,0.1995065510272979,0.9106630682945251,284.7877502441406,284.95001220703125,299.885498046875,289.36834716796875,298.1244812011719,297.2156982421875,284.7852478027344,1.0,0.5217021107673645,0.4613949358463287,0.4613949358463287,1.0,1.0,-2.754225492477417,0.9383150935173036,1.8159104585647583,0.2738848626613617,0.9042590260505676,0.9042590260505676,0.0,127.02886199951172,120.0,40098.14453125,0.0,1785.0916748046875,1.0,280.658203125,283.2695617675781,292.417724609375,295.0524597167969,293.1499938964844,293.1499938964844,280.3500061035156,36075.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099710583686828,1.0,0.0,0.0,3.6754891872406006,3.675513505935669,9.014124771056232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.810546875,0.0,1562.2803955078125,1895.4371337890625,0.0,3496.33544921875,0.9110089540481568,1.0,0.0,3.0,1.0,0.0
12139440,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9920015931129456,0.5210618376731873,0.4703463315963745,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.9564108848571776,0.4638388752937317,0.4402048289775848,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.8270465731620789,0.3030620813369751,0.2138015180826187,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7974498271942139,0.2706374526023865,0.258864551782608,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7233296036720276,0.1995065510272979,0.9106630682945251,284.7877502441406,284.95001220703125,299.885498046875,289.36834716796875,298.1244812011719,297.2156982421875,284.7852478027344,1.0,0.5217021107673645,0.4613949358463287,0.4613949358463287,1.0,1.0,-2.754225492477417,0.9383150935173036,1.8159104585647583,0.2738848626613617,0.9042590260505676,0.9042590260505676,0.0,127.02886199951172,120.0,40098.14453125,0.0,1785.0916748046875,1.0,280.658203125,283.2695617675781,292.417724609375,295.0524597167969,293.1499938964844,293.1499938964844,280.3500061035156,36075.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099710583686828,1.0,0.0,0.0,3.6754891872406006,3.675513505935669,9.014124771056232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.810546875,0.0,1562.2803955078125,1895.4371337890625,0.0,3496.33544921875,0.9110089540481568,1.0,0.0,3.0,1.0,0.0
12139500,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6350402832031,0.9909992814064026,0.5181449055671692,0.467790812253952,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.9569912552833556,0.463866651058197,0.4402570128440857,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.826805830001831,0.3022829294204712,0.2132628858089447,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387023925781,0.7972411513328552,0.2699948847293854,0.258257508277893,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.7225359678268433,0.1984812319278717,0.9060243368148804,284.6361083984375,284.95001220703125,299.8943786621094,289.3707275390625,298.1195373535156,297.2055358886719,284.6259765625,1.0,0.5200497508049011,0.4610430002212524,0.4610430002212524,1.0,1.0,-2.7442626953125,0.933640480041504,1.8106220960617063,0.2715278267860412,0.9007014632225037,0.9007014632225037,0.0,126.39017486572266,120.0,40872.85546875,0.0,1767.06787109375,1.0,280.4007873535156,283.0813293457031,292.4350280761719,295.1661071777344,293.1499938964844,293.1499938964844,280.3500061035156,36229.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171211123466492,1.0,0.0,0.0,3.670711517333984,3.6707358360290527,8.990706419353955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.82763671875,0.0,1558.0635986328125,1895.4371337890625,0.0,3562.566650390625,0.9100082516670228,1.0,0.0,3.0,1.0,0.0
12139560,296.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.9888339638710022,0.5151739716529846,0.465119868516922,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.576904296875,0.9561288952827454,0.4638360440731048,0.4402309656143188,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.577392578125,0.8254926204681396,0.3014762699604034,0.2126993983983993,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.7959038615226746,0.2693309187889099,0.2576330006122589,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.7208192348480225,0.1974446475505828,0.9013932943344116,284.5770263671875,284.95001220703125,299.9032897949219,289.3728332519531,298.1153259277344,297.19537353515625,284.5748291015625,1.0,0.5187125205993652,0.4610754549503326,0.4610754549503326,1.0,1.0,-2.734025716781616,0.9296019673347472,1.8044238090515137,0.2698789238929748,0.8975785374641418,0.8975785374641418,0.0,126.30953216552734,123.0,40836.4765625,0.0,1751.3477783203125,1.0,280.35772705078125,283.0257873535156,292.4059143066406,295.0840148925781,293.1499938964844,293.1499938964844,280.6499938964844,36365.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190608859062196,1.0,0.0,0.0,3.662753820419312,3.66277813911438,8.951766972131736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.96875,0.0,1550.14892578125,1895.4371337890625,0.0,3580.489013671875,0.9083555340766908,1.0,0.0,3.0,1.0,0.0
12139620,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.9856829643249512,0.5116562843322754,0.461313396692276,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.955696165561676,0.4653252065181732,0.4411598145961761,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.824002742767334,0.3011492490768432,0.2121820449829101,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.794344425201416,0.269023597240448,0.2570308744907379,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.7183473706245422,0.1962279826402664,0.8946725130081177,284.743408203125,284.95001220703125,299.92108154296875,289.3761291503906,298.1177978515625,297.19073486328125,284.744873046875,1.0,0.5171043276786804,0.4611403942108154,0.4611403942108154,1.0,1.0,-2.7211287021636963,0.9246478080749512,1.7964808940887451,0.2676839530467987,0.8961549997329712,0.8961549997329712,0.0,126.23589324951172,126.0,39683.234375,0.0,1731.823974609375,1.0,280.6420593261719,283.2369079589844,292.31512451171875,294.84820556640625,293.1499938964844,293.1499938964844,280.95001220703125,36296.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022620320320128,1.0,0.0,0.0,3.65090537071228,3.6509294509887695,8.893944709598145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.7802734375,0.0,1536.391357421875,1895.4371337890625,0.0,3424.660888671875,0.9056923389434814,1.0,0.0,3.0,1.0,0.0
12139680,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.9856829643249512,0.5116562843322754,0.461313396692276,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.955696165561676,0.4653252065181732,0.4411598145961761,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.824002742767334,0.3011492490768432,0.2121820449829101,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.794344425201416,0.269023597240448,0.2570308744907379,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.7183473706245422,0.1962279826402664,0.8946725130081177,284.743408203125,284.95001220703125,299.92108154296875,289.3761291503906,298.1177978515625,297.19073486328125,284.744873046875,1.0,0.5171043276786804,0.4611403942108154,0.4611403942108154,1.0,1.0,-2.7211287021636963,0.9246478080749512,1.7964808940887451,0.2676839530467987,0.8961549997329712,0.8961549997329712,0.0,126.23589324951172,126.0,39683.234375,0.0,1731.823974609375,1.0,280.6420593261719,283.2369079589844,292.31512451171875,294.84820556640625,293.1499938964844,293.1499938964844,280.95001220703125,36296.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022620320320128,1.0,0.0,0.0,3.65090537071228,3.6509294509887695,8.893944709598145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.7802734375,0.0,1536.391357421875,1895.4371337890625,0.0,3424.660888671875,0.9056923389434814,1.0,0.0,3.0,1.0,0.0
12139740,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9847815632820128,0.5099455118179321,0.4594841599464416,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9578380584716796,0.4682426154613495,0.4436212480068207,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8247446417808533,0.3020763993263244,0.2126423716545105,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7950716614723206,0.269787073135376,0.2575299739837646,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7180235385894775,0.1960336416959762,0.8927602171897888,284.9394226074219,284.95001220703125,299.9388732910156,289.3782958984375,298.1300964355469,297.199951171875,284.9413452148437,1.0,0.5170586109161377,0.4612053334712982,0.4612053334712982,1.0,1.0,-2.720733642578125,0.9246499538421632,1.796083688735962,0.2674915194511413,0.8976058959960938,0.8976058959960938,0.0,126.10162353515624,129.0,38668.7734375,0.0,1730.6209716796875,1.0,280.94189453125,283.4732666015625,292.3065795898437,294.7541198730469,293.1499938964844,293.1499938964844,281.25,36107.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843350410461426,1.0,0.0,0.0,3.646190404891968,3.646214485168457,8.870987926457019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.86083984375,0.0,1529.7347412109375,1895.4371337890625,0.0,3257.1923828125,0.9045197367668152,1.0,0.0,3.0,1.0,0.0
12139800,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9847815632820128,0.5099455118179321,0.4594841599464416,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9578380584716796,0.4682426154613495,0.4436212480068207,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8247446417808533,0.3020763993263244,0.2126423716545105,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7950716614723206,0.269787073135376,0.2575299739837646,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7180235385894775,0.1960336416959762,0.8927602171897888,284.9394226074219,284.95001220703125,299.9388732910156,289.3782958984375,298.1300964355469,297.199951171875,284.9413452148437,1.0,0.5170586109161377,0.4612053334712982,0.4612053334712982,1.0,1.0,-2.720733642578125,0.9246499538421632,1.796083688735962,0.2674915194511413,0.8976058959960938,0.8976058959960938,0.0,126.10162353515624,129.0,38668.7734375,0.0,1730.6209716796875,1.0,280.94189453125,283.4732666015625,292.3065795898437,294.7541198730469,293.1499938964844,293.1499938964844,281.25,36107.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843350410461426,1.0,0.0,0.0,3.646190404891968,3.646214485168457,8.870987926457019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.86083984375,0.0,1529.7347412109375,1895.4371337890625,0.0,3257.1923828125,0.9045197367668152,1.0,0.0,3.0,1.0,0.0
12139860,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.983977437019348,0.5090283751487732,0.4585209190845489,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.9600580334663392,0.4718868136405945,0.4468994140625,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8257681131362915,0.3036776185035705,0.2136577814817428,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7961053252220154,0.2711659967899322,0.2587068378925323,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.7182026505470276,0.1964817345142364,0.89415043592453,285.1396484375,284.95001220703125,299.9566650390625,289.3793640136719,298.146240234375,297.2150573730469,285.14166259765625,1.0,0.5182991623878479,0.461050420999527,0.461050420999527,1.0,1.0,-2.727816343307495,0.9271785616874696,1.8006377220153809,0.2680654227733612,0.9017632603645324,0.9017632603645324,0.0,126.48776245117188,132.0,37763.8359375,0.0,1742.9359130859375,1.0,281.2415771484375,283.7106018066406,292.3216552734375,294.7087097167969,293.1499938964844,293.1499938964844,280.95001220703125,35864.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698444366455078,1.0,0.0,0.0,3.650519132614136,3.650543212890625,8.892063192433852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.8134765625,0.0,1532.73046875,1895.4371337890625,0.0,3121.3515625,0.905323088169098,1.0,0.0,3.0,1.0,0.0
12139920,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.983977437019348,0.5090283751487732,0.4585209190845489,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.9600580334663392,0.4718868136405945,0.4468994140625,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.8257681131362915,0.3036776185035705,0.2136577814817428,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7961053252220154,0.2711659967899322,0.2587068378925323,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.7182026505470276,0.1964817345142364,0.89415043592453,285.1396484375,284.95001220703125,299.9566650390625,289.3793640136719,298.146240234375,297.2150573730469,285.14166259765625,1.0,0.5182991623878479,0.461050420999527,0.461050420999527,1.0,1.0,-2.727816343307495,0.9271785616874696,1.8006377220153809,0.2680654227733612,0.9017632603645324,0.9017632603645324,0.0,126.48776245117188,132.0,37763.8359375,0.0,1742.9359130859375,1.0,281.2415771484375,283.7106018066406,292.3216552734375,294.7087097167969,293.1499938964844,293.1499938964844,280.95001220703125,35864.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698444366455078,1.0,0.0,0.0,3.650519132614136,3.650543212890625,8.892063192433852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.8134765625,0.0,1532.73046875,1895.4371337890625,0.0,3121.3515625,0.905323088169098,1.0,0.0,3.0,1.0,0.0
12139980,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9794477820396424,0.5061812996864319,0.4566552937030792,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9582139253616332,0.4743258059024811,0.4496900141239166,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8237270712852478,0.3044065237045288,0.2144594937562942,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7939824461936951,0.2718962430953979,0.2597240209579468,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7158605456352234,0.1965066045522689,0.8955293297767639,284.9720764160156,284.95001220703125,299.97442626953125,289.3793640136719,298.15411376953125,297.2179870605469,284.9705810546875,1.0,0.5201754570007324,0.4608954787254333,0.4608954787254333,1.0,1.0,-2.732781887054444,0.9288343191146852,1.8039474487304688,0.2684651911258697,0.9007195234298706,0.9007195234298706,0.0,128.3608856201172,135.0,38817.234375,0.0,1759.060791015625,1.0,280.9579467773437,283.500732421875,292.43048095703125,294.9538269042969,293.1499938964844,293.1499938964844,280.6499938964844,35959.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848573565483093,1.0,0.0,0.0,3.65285897254944,3.6528828144073486,8.903465413823142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.080078125,0.0,1536.0472412109375,1895.4371337890625,0.0,3262.083251953125,0.9058812856674194,1.0,0.0,3.0,1.0,0.0
12140040,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9794477820396424,0.5061812996864319,0.4566552937030792,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9582139253616332,0.4743258059024811,0.4496900141239166,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8237270712852478,0.3044065237045288,0.2144594937562942,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7939824461936951,0.2718962430953979,0.2597240209579468,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7158605456352234,0.1965066045522689,0.8955293297767639,284.9720764160156,284.95001220703125,299.97442626953125,289.3793640136719,298.15411376953125,297.2179870605469,284.9705810546875,1.0,0.5201754570007324,0.4608954787254333,0.4608954787254333,1.0,1.0,-2.732781887054444,0.9288343191146852,1.8039474487304688,0.2684651911258697,0.9007195234298706,0.9007195234298706,0.0,128.3608856201172,135.0,38817.234375,0.0,1759.060791015625,1.0,280.9579467773437,283.500732421875,292.43048095703125,294.9538269042969,293.1499938964844,293.1499938964844,280.6499938964844,35959.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848573565483093,1.0,0.0,0.0,3.65285897254944,3.6528828144073486,8.903465413823142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.080078125,0.0,1536.0472412109375,1895.4371337890625,0.0,3262.083251953125,0.9058812856674194,1.0,0.0,3.0,1.0,0.0
12140100,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.9751410484313964,0.5041093826293945,0.4550746977329254,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9551507234573364,0.4750183522701263,0.4505789279937744,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8210504651069641,0.3043582439422607,0.214573934674263,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7912013530731201,0.2719083726406097,0.2599173486232757,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7131555080413818,0.1962150633335113,0.8950117826461792,284.8299560546875,284.95001220703125,299.9833068847656,289.3789367675781,298.1546325683594,297.2145690917969,284.8204345703125,1.0,0.5210489630699158,0.4608180224895477,0.4608180224895477,1.0,1.0,-2.7317020893096924,0.9282514452934264,1.8034507036209104,0.2680822014808655,0.8985524773597717,0.8985524773597717,0.0,129.91629028320312,135.0,39707.19921875,0.0,1764.6878662109375,1.0,280.7012939453125,283.31915283203125,292.4695129394531,295.112548828125,293.1499938964844,293.1499938964844,280.6499938964844,36065.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960397243499756,1.0,0.0,0.0,3.651480913162232,3.6515049934387207,8.896749932318926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.20654296875,0.0,1535.3050537109375,1895.4371337890625,0.0,3366.641357421875,0.905605137348175,1.0,0.0,3.0,1.0,0.0
12140160,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.969678521156311,0.5017715692520142,0.4531215727329254,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9509732723236084,0.4754483103752136,0.4511426389217376,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.8175352811813354,0.3041015565395355,0.2145024538040161,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7875677943229675,0.2717260718345642,0.2598918378353119,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.7095664739608765,0.1957400739192962,0.8935866951942444,284.7762756347656,284.95001220703125,299.9921569824219,289.3782653808594,298.15313720703125,297.2087707519531,284.7745056152344,1.0,0.5217978954315186,0.4605879783630371,0.4605879783630371,1.0,1.0,-2.728205680847168,0.9264167547225952,1.8017889261245728,0.2670137286186218,0.8968135714530945,0.8968135714530945,0.0,131.763671875,138.0,39766.15234375,0.0,1768.0487060546875,1.0,280.6578674316406,283.2666015625,292.4442749023437,295.0513000488281,293.1499938964844,293.1499938964844,280.95001220703125,36162.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017028212547302,1.0,0.0,0.0,3.647571086883545,3.647595167160034,8.877707387000555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.4189453125,0.0,1531.6810302734375,1895.4371337890625,0.0,3419.452392578125,0.9048295617103576,1.0,0.0,3.0,1.0,0.0
12140220,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.961008846759796,0.4991416931152344,0.450303167104721,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9450822472572328,0.4775296151638031,0.4528254866600036,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8124220371246338,0.3045593202114105,0.214675486087799,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7822831273078918,0.2720566391944885,0.2600911259651184,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7038560509681702,0.1952811628580093,0.8912760615348816,284.94757080078125,284.95001220703125,300.0098571777344,289.3761291503906,298.1581420898437,297.2089233398437,284.9491882324219,1.0,0.5233085751533508,0.4601278901100158,0.4601278901100158,1.0,1.0,-2.724501132965088,0.9240323901176452,1.800468683242798,0.2651318907737732,0.8981482982635498,0.8981482982635498,0.0,134.75698852539062,141.0,38743.84765625,0.0,1776.419921875,1.0,280.9419860839844,283.479248046875,292.3387756347656,294.8169250488281,293.1499938964844,293.1499938964844,281.25,36039.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897984623908997,1.0,0.0,0.0,3.6452136039733887,3.645237445831299,8.866235248206067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.8193359375,0.0,1528.148681640625,1895.4371337890625,0.0,3308.32275390625,0.9042471051216124,1.0,0.0,3.0,1.0,0.0
12140280,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.961008846759796,0.4991416931152344,0.450303167104721,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9450822472572328,0.4775296151638031,0.4528254866600036,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8124220371246338,0.3045593202114105,0.214675486087799,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7822831273078918,0.2720566391944885,0.2600911259651184,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7038560509681702,0.1952811628580093,0.8912760615348816,284.94757080078125,284.95001220703125,300.0098571777344,289.3761291503906,298.1581420898437,297.2089233398437,284.9491882324219,1.0,0.5233085751533508,0.4601278901100158,0.4601278901100158,1.0,1.0,-2.724501132965088,0.9240323901176452,1.800468683242798,0.2651318907737732,0.8981482982635498,0.8981482982635498,0.0,134.75698852539062,141.0,38743.84765625,0.0,1776.419921875,1.0,280.9419860839844,283.479248046875,292.3387756347656,294.8169250488281,293.1499938964844,293.1499938964844,281.25,36039.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897984623908997,1.0,0.0,0.0,3.6452136039733887,3.645237445831299,8.866235248206067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.8193359375,0.0,1528.148681640625,1895.4371337890625,0.0,3308.32275390625,0.9042471051216124,1.0,0.0,3.0,1.0,0.0
