time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140340,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.9563737511634828,0.4981056153774261,0.449179083108902,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.943368673324585,0.4808157384395599,0.4557473659515381,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8106101155281067,0.3060632050037384,0.215619221329689,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.7803045511245728,0.2732202708721161,0.2610864639282226,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.7012876272201538,0.1955532729625702,0.8920743465423584,285.1439514160156,284.95001220703125,300.0274658203125,289.3729858398437,298.1709899902344,297.2202453613281,285.1458435058594,1.0,0.5253481864929199,0.459667831659317,0.459667831659317,1.0,1.0,-2.7299447059631348,0.9252689480781556,1.8046756982803345,0.2646927237510681,0.902333915233612,0.902333915233612,0.0,136.75782775878906,144.0,37812.0234375,0.0,1793.918212890625,1.0,281.2415771484375,283.7135925292969,292.3139038085937,294.7121887207031,293.1499938964844,293.1499938964844,280.95001220703125,35825.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742848038673401,1.0,0.0,0.0,3.6509947776794434,3.6510188579559326,8.894380698620807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.69873046875,0.0,1532.970458984375,1895.4371337890625,0.0,3162.999755859375,0.9053993821144104,1.0,0.0,3.0,1.0,0.0
12140400,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.9563737511634828,0.4981056153774261,0.449179083108902,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.943368673324585,0.4808157384395599,0.4557473659515381,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8106101155281067,0.3060632050037384,0.215619221329689,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.7803045511245728,0.2732202708721161,0.2610864639282226,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14288330078125,0.7012876272201538,0.1955532729625702,0.8920743465423584,285.1439514160156,284.95001220703125,300.0274658203125,289.3729858398437,298.1709899902344,297.2202453613281,285.1458435058594,1.0,0.5253481864929199,0.459667831659317,0.459667831659317,1.0,1.0,-2.7299447059631348,0.9252689480781556,1.8046756982803345,0.2646927237510681,0.902333915233612,0.902333915233612,0.0,136.75782775878906,144.0,37812.0234375,0.0,1793.918212890625,1.0,281.2415771484375,283.7135925292969,292.3139038085937,294.7121887207031,293.1499938964844,293.1499938964844,280.95001220703125,35825.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742848038673401,1.0,0.0,0.0,3.6509947776794434,3.6510188579559326,8.894380698620807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.69873046875,0.0,1532.970458984375,1895.4371337890625,0.0,3162.999755859375,0.9053993821144104,1.0,0.0,3.0,1.0,0.0
12140460,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.949738085269928,0.4953972399234772,0.4474254548549652,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9399482011795044,0.4830610156059265,0.4583634436130523,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8075739145278931,0.306862473487854,0.2164718210697174,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7772043347358704,0.2738495171070099,0.2620202600955963,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6977988481521606,0.1954959034919738,0.8931440711021423,284.9744873046875,284.95001220703125,300.0450134277344,289.36883544921875,298.17730712890625,297.221435546875,284.9729309082031,1.0,0.5276508331298828,0.4593781232833862,0.4593781232833862,1.0,1.0,-2.7344233989715576,0.9264436364173888,1.807979702949524,0.2646285593509674,0.9013088941574096,0.9013088941574096,0.0,139.43992614746094,147.0,38854.2734375,0.0,1813.1824951171875,1.0,280.9578552246094,283.50213623046875,292.4124450683594,294.9398498535156,293.1499938964844,293.1499938964844,280.6499938964844,35935.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874930143356323,1.0,0.0,0.0,3.654221534729004,3.654245615005493,8.910109272619593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.59423828125,0.0,1537.3902587890625,1895.4371337890625,0.0,3286.7548828125,0.9061675667762756,1.0,0.0,3.0,1.0,0.0
12140520,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.949738085269928,0.4953972399234772,0.4474254548549652,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9399482011795044,0.4830610156059265,0.4583634436130523,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8075739145278931,0.306862473487854,0.2164718210697174,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7772043347358704,0.2738495171070099,0.2620202600955963,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6977988481521606,0.1954959034919738,0.8931440711021423,284.9744873046875,284.95001220703125,300.0450134277344,289.36883544921875,298.17730712890625,297.221435546875,284.9729309082031,1.0,0.5276508331298828,0.4593781232833862,0.4593781232833862,1.0,1.0,-2.7344233989715576,0.9264436364173888,1.807979702949524,0.2646285593509674,0.9013088941574096,0.9013088941574096,0.0,139.43992614746094,147.0,38854.2734375,0.0,1813.1824951171875,1.0,280.9578552246094,283.50213623046875,292.4124450683594,294.9398498535156,293.1499938964844,293.1499938964844,280.6499938964844,35935.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874930143356323,1.0,0.0,0.0,3.654221534729004,3.654245615005493,8.910109272619593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.59423828125,0.0,1537.3902587890625,1895.4371337890625,0.0,3286.7548828125,0.9061675667762756,1.0,0.0,3.0,1.0,0.0
12140580,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.9387139081954956,0.491201102733612,0.4440807998180389,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9325132369995116,0.4840419590473175,0.459686666727066,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8013181090354919,0.306701511144638,0.216614693403244,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7711853981018066,0.2736307382583618,0.2621465623378753,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6914386749267578,0.1947067081928253,0.8911135792732239,284.778076171875,284.95001220703125,300.0625,289.3637084960937,298.175537109375,297.211181640625,284.77618408203125,1.0,0.5295156836509705,0.4590884447097778,0.4590884447097778,1.0,1.0,-2.7298829555511475,0.9240655303001404,1.805817484855652,0.2631156146526336,0.8974183201789856,0.8974183201789856,0.0,143.24551391601562,150.0,39797.234375,0.0,1824.01513671875,1.0,280.6580810546875,283.26763916015625,292.4246826171875,295.03399658203125,293.1499938964844,293.1499938964844,280.95001220703125,36146.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903345227241516,1.0,0.0,0.0,3.6494972705841056,3.649521350860596,8.8870859826784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.29833984375,0.0,1533.7069091796875,1895.4371337890625,0.0,3434.74658203125,0.9052469730377196,1.0,0.0,3.0,1.0,0.0
12140640,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.9387139081954956,0.491201102733612,0.4440807998180389,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9325132369995116,0.4840419590473175,0.459686666727066,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8013181090354919,0.306701511144638,0.216614693403244,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7711853981018066,0.2736307382583618,0.2621465623378753,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6914386749267578,0.1947067081928253,0.8911135792732239,284.778076171875,284.95001220703125,300.0625,289.3637084960937,298.175537109375,297.211181640625,284.77618408203125,1.0,0.5295156836509705,0.4590884447097778,0.4590884447097778,1.0,1.0,-2.7298829555511475,0.9240655303001404,1.805817484855652,0.2631156146526336,0.8974183201789856,0.8974183201789856,0.0,143.24551391601562,150.0,39797.234375,0.0,1824.01513671875,1.0,280.6580810546875,283.26763916015625,292.4246826171875,295.03399658203125,293.1499938964844,293.1499938964844,280.95001220703125,36146.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903345227241516,1.0,0.0,0.0,3.6494972705841056,3.649521350860596,8.8870859826784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.29833984375,0.0,1533.7069091796875,1895.4371337890625,0.0,3434.74658203125,0.9052469730377196,1.0,0.0,3.0,1.0,0.0
12140700,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9332923293113708,0.4896636009216308,0.442415714263916,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9288821220397948,0.4848086833953857,0.4602467715740204,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7982532978057861,0.30683633685112,0.216629222035408,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7682382464408875,0.2736437320709228,0.2621054053306579,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6882361173629761,0.194363534450531,0.8895247578620911,284.90093994140625,284.95001220703125,300.0711975097656,289.3607788085937,298.1764221191406,297.208740234375,284.90948486328125,1.0,0.5302978157997131,0.4589436054229736,0.4589436054229736,1.0,1.0,-2.7266085147857666,0.9224892258644104,1.804119229316712,0.2621013224124908,0.8982483744621277,0.8982483744621277,0.0,145.08547973632812,150.0,38881.75390625,0.0,1827.6029052734373,1.0,280.9010925292969,283.4313659667969,292.33428955078125,294.796630859375,293.1499938964844,293.1499938964844,280.95001220703125,36095.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961799740791321,1.0,0.0,0.0,3.647373914718628,3.647397994995117,8.876747870090185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.49755859375,0.0,1530.9656982421875,1895.4371337890625,0.0,3367.950439453125,0.9047963619232178,1.0,0.0,3.0,1.0,0.0
12140760,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9297475814819336,0.4887725710868835,0.4414554536342621,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9269415736198424,0.4860352277755737,0.4612819850444793,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7965376973152161,0.3073516488075256,0.216920331120491,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.766509473323822,0.2739498019218445,0.2623350322246551,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6861871480941772,0.1942566037178039,0.888854444026947,284.9490966796875,284.95001220703125,300.07989501953125,289.3576354980469,298.1805114746094,297.2109680175781,284.9505920410156,1.0,0.5311784744262695,0.458792507648468,0.458792507648468,1.0,1.0,-2.726513147354126,0.9221599102020264,1.8043533563613887,0.2615519165992737,0.8987642526626587,0.8987642526626587,0.0,146.43914794921875,153.0,38771.41015625,0.0,1833.75537109375,1.0,280.9425354003906,283.48028564453125,292.3182678222656,294.7983093261719,293.1499938964844,293.1499938964844,281.25,36030.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911747932434082,1.0,0.0,0.0,3.647454500198364,3.6474785804748535,8.877139521246136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.48486328125,0.0,1530.568603515625,1895.4371337890625,0.0,3321.192626953125,0.904740869998932,1.0,0.0,3.0,1.0,0.0
12140820,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.9252573847770692,0.4879366159439087,0.4405162036418915,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.9254661798477172,0.4892686903476715,0.4641535580158233,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.7951011061668396,0.3090717792510986,0.2180152237415313,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.7648603320121765,0.2751255333423614,0.2633419036865234,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.6839243769645691,0.1945516020059585,0.889762282371521,285.14453125,284.95001220703125,300.09716796875,289.3506164550781,298.1936340332031,297.22235107421875,285.1464538574219,1.0,0.5333191156387329,0.4584903419017792,0.4584903419017792,1.0,1.0,-2.73244571685791,0.9239141941070556,1.808531403541565,0.2614492774009704,0.9029499292373656,0.9029499292373656,0.0,148.5465087890625,156.0,37840.0859375,0.0,1852.6226806640625,1.0,281.2416076660156,283.7138366699219,292.2915344238281,294.6919250488281,293.1499938964844,293.1499938964844,280.95001220703125,35821.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875706672668457,1.0,0.0,0.0,3.6534059047698975,3.6534299850463854,8.906133075470279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.556640625,0.0,1535.6209716796875,1895.4371337890625,0.0,3176.33349609375,0.9059353470802308,1.0,0.0,3.0,1.0,0.0
12140880,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.9252573847770692,0.4879366159439087,0.4405162036418915,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.9254661798477172,0.4892686903476715,0.4641535580158233,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.7951011061668396,0.3090717792510986,0.2180152237415313,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14410400390625,0.7648603320121765,0.2751255333423614,0.2633419036865234,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.6839243769645691,0.1945516020059585,0.889762282371521,285.14453125,284.95001220703125,300.09716796875,289.3506164550781,298.1936340332031,297.22235107421875,285.1464538574219,1.0,0.5333191156387329,0.4584903419017792,0.4584903419017792,1.0,1.0,-2.73244571685791,0.9239141941070556,1.808531403541565,0.2614492774009704,0.9029499292373656,0.9029499292373656,0.0,148.5465087890625,156.0,37840.0859375,0.0,1852.6226806640625,1.0,281.2416076660156,283.7138366699219,292.2915344238281,294.6919250488281,293.1499938964844,293.1499938964844,280.95001220703125,35821.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875706672668457,1.0,0.0,0.0,3.6534059047698975,3.6534299850463854,8.906133075470279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.556640625,0.0,1535.6209716796875,1895.4371337890625,0.0,3176.33349609375,0.9059353470802308,1.0,0.0,3.0,1.0,0.0
12140940,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9191377758979796,0.4854575395584106,0.4389602541923523,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9225656390190125,0.4914427399635315,0.4667108654975891,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7926543354988098,0.3100812137126922,0.2190167754888534,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7623351812362671,0.275767058134079,0.264289915561676,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6809602975845337,0.1945251375436782,0.8909680247306824,284.9748840332031,284.95001220703125,300.11431884765625,289.3426818847656,298.1997375488281,297.22344970703125,284.97332763671875,1.0,0.5356942415237427,0.4581881463527679,0.4581881463527679,1.0,1.0,-2.7374508380889893,0.9252799153327942,1.81217098236084,0.2614025175571441,0.9019273519515992,0.9019273519515992,0.0,151.28736877441406,159.0,38882.921875,0.0,1873.08447265625,1.0,280.9579467773437,283.5023803710937,292.38671875,294.916259765625,293.1499938964844,293.1499938964844,280.6499938964844,35933.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890206217765808,1.0,0.0,0.0,3.656733751296997,3.6567578315734863,8.922364713725983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.9033203125,0.0,1540.1724853515625,1895.4371337890625,0.0,3301.047119140625,0.9067280888557434,1.0,0.0,3.0,1.0,0.0
12141000,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9191377758979796,0.4854575395584106,0.4389602541923523,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9225656390190125,0.4914427399635315,0.4667108654975891,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7926543354988098,0.3100812137126922,0.2190167754888534,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7623351812362671,0.275767058134079,0.264289915561676,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6809602975845337,0.1945251375436782,0.8909680247306824,284.9748840332031,284.95001220703125,300.11431884765625,289.3426818847656,298.1997375488281,297.22344970703125,284.97332763671875,1.0,0.5356942415237427,0.4581881463527679,0.4581881463527679,1.0,1.0,-2.7374508380889893,0.9252799153327942,1.81217098236084,0.2614025175571441,0.9019273519515992,0.9019273519515992,0.0,151.28736877441406,159.0,38882.921875,0.0,1873.08447265625,1.0,280.9579467773437,283.5023803710937,292.38671875,294.916259765625,293.1499938964844,293.1499938964844,280.6499938964844,35933.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890206217765808,1.0,0.0,0.0,3.656733751296997,3.6567578315734863,8.922364713725983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.9033203125,0.0,1540.1724853515625,1895.4371337890625,0.0,3301.047119140625,0.9067280888557434,1.0,0.0,3.0,1.0,0.0
12141060,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.909522533416748,0.4815029799938202,0.4358285963535309,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9161919355392456,0.4923371970653534,0.4679550230503082,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7874175310134888,0.3101269602775574,0.2193037271499633,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.7573094367980957,0.2755581736564636,0.2644258141517639,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.6754941344261169,0.1937743574380874,0.8891021013259888,284.7782592773437,284.95001220703125,300.13134765625,289.3338623046875,298.1973571777344,297.212890625,284.7763671875,1.0,0.5376205444335938,0.4577727615833282,0.4577727615833282,1.0,1.0,-2.7334539890289307,0.9228646159172058,1.81058931350708,0.259689450263977,0.8980374932289124,0.8980374932289124,0.0,155.11720275878906,162.0,39827.5703125,0.0,1884.783935546875,1.0,280.6580505371094,283.26776123046875,292.3953857421875,295.007080078125,293.1499938964844,293.1499938964844,280.95001220703125,36144.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049872159957886,1.0,0.0,0.0,3.652099370956421,3.65212345123291,8.899763770386926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.46875,0.0,1536.5867919921875,1895.4371337890625,0.0,3450.0263671875,0.9058272242546082,1.0,0.0,3.0,1.0,0.0
12141120,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.909522533416748,0.4815029799938202,0.4358285963535309,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9161919355392456,0.4923371970653534,0.4679550230503082,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7874175310134888,0.3101269602775574,0.2193037271499633,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.7573094367980957,0.2755581736564636,0.2644258141517639,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.6754941344261169,0.1937743574380874,0.8891021013259888,284.7782592773437,284.95001220703125,300.13134765625,289.3338623046875,298.1973571777344,297.212890625,284.7763671875,1.0,0.5376205444335938,0.4577727615833282,0.4577727615833282,1.0,1.0,-2.7334539890289307,0.9228646159172058,1.81058931350708,0.259689450263977,0.8980374932289124,0.8980374932289124,0.0,155.11720275878906,162.0,39827.5703125,0.0,1884.783935546875,1.0,280.6580505371094,283.26776123046875,292.3953857421875,295.007080078125,293.1499938964844,293.1499938964844,280.95001220703125,36144.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049872159957886,1.0,0.0,0.0,3.652099370956421,3.65212345123291,8.899763770386926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.46875,0.0,1536.5867919921875,1895.4371337890625,0.0,3450.0263671875,0.9058272242546082,1.0,0.0,3.0,1.0,0.0
12141180,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9023714661598206,0.4792842268943786,0.4334014058113098,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.91158926486969,0.4942679405212402,0.4694852828979492,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7835147976875305,0.3109914362430572,0.2197577804327011,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7534271478652954,0.2758955657482147,0.2646293640136719,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6710036396980286,0.1933640092611313,0.8870227336883545,284.9485778808594,284.95001220703125,300.14825439453125,289.3241577148437,298.2019348144531,297.21270751953125,284.9501342773437,1.0,0.5393401980400085,0.4573573768138885,0.4573573768138885,1.0,1.0,-2.730656862258911,0.9209347367286682,1.8097219467163088,0.2579519152641296,0.8993784785270691,0.8993784785270691,0.0,158.31971740722656,165.0,38802.796875,0.0,1895.3916015625,1.0,280.9420166015625,283.47979736328125,292.28594970703125,294.7682800292969,293.1499938964844,293.1499938964844,281.25,36030.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929633498191833,1.0,0.0,0.0,3.6501002311706543,3.650124311447144,8.890022513696749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.18359375,0.0,1533.5067138671875,1895.4371337890625,0.0,3337.909423828125,0.9053323864936828,1.0,0.0,3.0,1.0,0.0
12141240,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9023714661598206,0.4792842268943786,0.4334014058113098,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.91158926486969,0.4942679405212402,0.4694852828979492,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7835147976875305,0.3109914362430572,0.2197577804327011,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7534271478652954,0.2758955657482147,0.2646293640136719,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6710036396980286,0.1933640092611313,0.8870227336883545,284.9485778808594,284.95001220703125,300.14825439453125,289.3241577148437,298.2019348144531,297.21270751953125,284.9501342773437,1.0,0.5393401980400085,0.4573573768138885,0.4573573768138885,1.0,1.0,-2.730656862258911,0.9209347367286682,1.8097219467163088,0.2579519152641296,0.8993784785270691,0.8993784785270691,0.0,158.31971740722656,165.0,38802.796875,0.0,1895.3916015625,1.0,280.9420166015625,283.47979736328125,292.28594970703125,294.7682800292969,293.1499938964844,293.1499938964844,281.25,36030.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929633498191833,1.0,0.0,0.0,3.6501002311706543,3.650124311447144,8.890022513696749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.18359375,0.0,1533.5067138671875,1895.4371337890625,0.0,3337.909423828125,0.9053323864936828,1.0,0.0,3.0,1.0,0.0
12141300,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.9003036618232727,0.4788165092468261,0.4328218698501587,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.910679280757904,0.4957340657711029,0.4707345068454742,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7827191352844238,0.311844140291214,0.2202783077955246,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7525003552436829,0.2763998508453369,0.2650337219238281,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.6697725653648376,0.1934410184621811,0.8871155977249146,285.09130859375,284.95001220703125,300.1566467285156,289.3190002441406,298.20751953125,297.2173156738281,285.1007080078125,1.0,0.5403536558151245,0.4571496844291687,0.4571496844291687,1.0,1.0,-2.7326807975769043,0.9213175177574158,1.811363220214844,0.2576328217983246,0.901692807674408,0.901692807674408,0.0,159.491455078125,165.0,37921.71875,0.0,1903.98583984375,1.0,281.1985778808594,283.6617431640625,292.2386474609375,294.6052551269531,293.1499938964844,293.1499938964844,281.25,35918.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827134370803833,1.0,0.0,0.0,3.651819467544556,3.651843547821045,8.898399528334267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.4755859375,0.0,1534.5853271484375,1895.4371337890625,0.0,3242.004150390625,0.905680239200592,1.0,0.0,3.0,1.0,0.0
12141360,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8989858031272888,0.4786310493946075,0.4326212704181671,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.9105182886123656,0.4974493086338043,0.472301185131073,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7825714349746704,0.3129166662693023,0.2209946513175964,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.752144992351532,0.2770919501781463,0.2656529545783996,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.6691362857818604,0.1936919838190078,0.8880791664123535,285.1450500488281,284.95001220703125,300.1650085449219,289.3136291503906,298.2149353027344,297.22430419921875,285.1468505859375,1.0,0.5415282845497131,0.4570229053497314,0.4570229053497314,1.0,1.0,-2.7370827198028564,0.9227944016456604,1.8142883777618408,0.25785031914711,0.9035742282867432,0.9035742282867432,0.0,160.45179748535156,168.0,37867.51171875,0.0,1915.301513671875,1.0,281.2421569824219,283.7145690917969,292.254638671875,294.6573181152344,293.1499938964844,293.1499938964844,280.95001220703125,35820.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775783777236938,1.0,0.0,0.0,3.656063079833984,3.6560871601104736,8.919092238102166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.5390625,0.0,1538.578857421875,1895.4371337890625,0.0,3193.8818359375,0.9065291285514832,1.0,0.0,3.0,1.0,0.0
12141420,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8943163156509399,0.476368248462677,0.4312531352043152,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9082743525505066,0.4995548129081726,0.4748025238513946,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7807431221008301,0.3141170144081116,0.2221327126026153,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7501288056373596,0.277751088142395,0.2666201591491699,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6666969060897827,0.1937004327774047,0.889439046382904,284.9747314453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2209167480469,297.225341796875,284.9731750488281,1.0,0.5439438819885254,0.4567693769931793,0.4567693769931793,1.0,1.0,-2.742619037628174,0.9244590401649476,1.8181601762771609,0.2580169439315796,0.902542233467102,0.902542233467102,0.0,163.2042236328125,171.0,38913.62890625,0.0,1936.7935791015625,1.0,280.9579162597656,283.5025329589844,292.3467712402344,294.8785400390625,293.1499938964844,293.1499938964844,280.6499938964844,35933.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909987807273865,1.0,0.0,0.0,3.659381628036499,3.659405708312988,8.935290907174931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.76123046875,0.0,1543.1304931640625,1895.4371337890625,0.0,3319.546630859375,0.9073206782341005,1.0,0.0,3.0,1.0,0.0
12141480,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8943163156509399,0.476368248462677,0.4312531352043152,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9082743525505066,0.4995548129081726,0.4748025238513946,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7807431221008301,0.3141170144081116,0.2221327126026153,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7501288056373596,0.277751088142395,0.2666201591491699,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.6666969060897827,0.1937004327774047,0.889439046382904,284.9747314453125,284.95001220703125,300.1815795898437,289.3022766113281,298.2209167480469,297.225341796875,284.9731750488281,1.0,0.5439438819885254,0.4567693769931793,0.4567693769931793,1.0,1.0,-2.742619037628174,0.9244590401649476,1.8181601762771609,0.2580169439315796,0.902542233467102,0.902542233467102,0.0,163.2042236328125,171.0,38913.62890625,0.0,1936.7935791015625,1.0,280.9579162597656,283.5025329589844,292.3467712402344,294.8785400390625,293.1499938964844,293.1499938964844,280.6499938964844,35933.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909987807273865,1.0,0.0,0.0,3.659381628036499,3.659405708312988,8.935290907174931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.76123046875,0.0,1543.1304931640625,1895.4371337890625,0.0,3319.546630859375,0.9073206782341005,1.0,0.0,3.0,1.0,0.0
12141540,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8866360783576965,0.4726345539093017,0.4283167719841003,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.9031628370285034,0.5003594756126404,0.4759649336338043,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7763838768005371,0.3143456280231476,0.2225467413663864,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.7458946108818054,0.2775515019893646,0.2667654752731323,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6620378494262695,0.1929857432842254,0.8877294063568115,284.7780456542969,284.95001220703125,300.197998046875,289.2901306152344,298.2184143066406,297.2144775390625,284.77618408203125,1.0,0.5459079742431641,0.4565158486366272,0.4565158486366272,1.0,1.0,-2.7391107082366943,0.9225608706474304,1.8165498971939087,0.2567691206932068,0.8986488580703735,0.8986488580703735,0.0,167.03890991210938,174.0,39860.32421875,0.0,1949.2130126953125,1.0,280.6580505371094,283.2679748535156,292.3521728515625,294.9660949707031,293.1499938964844,293.1499938964844,280.95001220703125,36144.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070667028427124,1.0,0.0,0.0,3.654759168624878,3.654783248901367,8.912731459531642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.59814453125,0.0,1539.5491943359375,1895.4371337890625,0.0,3469.36181640625,0.9064218997955322,1.0,0.0,3.0,1.0,0.0
12141600,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8866360783576965,0.4726345539093017,0.4283167719841003,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.9031628370285034,0.5003594756126404,0.4759649336338043,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7763838768005371,0.3143456280231476,0.2225467413663864,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.7458946108818054,0.2775515019893646,0.2667654752731323,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6620378494262695,0.1929857432842254,0.8877294063568115,284.7780456542969,284.95001220703125,300.197998046875,289.2901306152344,298.2184143066406,297.2144775390625,284.77618408203125,1.0,0.5459079742431641,0.4565158486366272,0.4565158486366272,1.0,1.0,-2.7391107082366943,0.9225608706474304,1.8165498971939087,0.2567691206932068,0.8986488580703735,0.8986488580703735,0.0,167.03890991210938,174.0,39860.32421875,0.0,1949.2130126953125,1.0,280.6580505371094,283.2679748535156,292.3521728515625,294.9660949707031,293.1499938964844,293.1499938964844,280.95001220703125,36144.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070667028427124,1.0,0.0,0.0,3.654759168624878,3.654783248901367,8.912731459531642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.59814453125,0.0,1539.5491943359375,1895.4371337890625,0.0,3469.36181640625,0.9064218997955322,1.0,0.0,3.0,1.0,0.0
12141660,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.880594789981842,0.4706027805805206,0.4260640144348144,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8995400071144104,0.5022237300872803,0.4774225652217865,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7732052206993103,0.3154083490371704,0.2231344282627105,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7426210641860962,0.2779025435447693,0.2669793665409088,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6582097411155701,0.1926098465919494,0.8858041167259216,284.9482727050781,284.95001220703125,300.2142333984375,289.2772216796875,298.2228698730469,297.2143249511719,284.9498291015625,1.0,0.5476650595664978,0.4561317265033722,0.4561317265033722,1.0,1.0,-2.736794233322144,0.9208840131759644,1.8159102201461792,0.2552582919597626,0.8999859094619751,0.8999859094619751,0.0,170.2434539794922,177.0,38834.40625,0.0,1960.54443359375,1.0,280.9420471191406,283.4800720214844,292.2395324707031,294.7240600585937,293.1499938964844,293.1499938964844,281.25,36030.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951561450958252,1.0,0.0,0.0,3.6527583599090576,3.652782440185547,8.902975423552562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.32421875,0.0,1536.467529296875,1895.4371337890625,0.0,3358.391845703125,0.9059270620346068,1.0,0.0,3.0,1.0,0.0
12141720,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.880594789981842,0.4706027805805206,0.4260640144348144,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8995400071144104,0.5022237300872803,0.4774225652217865,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7732052206993103,0.3154083490371704,0.2231344282627105,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7426210641860962,0.2779025435447693,0.2669793665409088,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6582097411155701,0.1926098465919494,0.8858041167259216,284.9482727050781,284.95001220703125,300.2142333984375,289.2772216796875,298.2228698730469,297.2143249511719,284.9498291015625,1.0,0.5476650595664978,0.4561317265033722,0.4561317265033722,1.0,1.0,-2.736794233322144,0.9208840131759644,1.8159102201461792,0.2552582919597626,0.8999859094619751,0.8999859094619751,0.0,170.2434539794922,177.0,38834.40625,0.0,1960.54443359375,1.0,280.9420471191406,283.4800720214844,292.2395324707031,294.7240600585937,293.1499938964844,293.1499938964844,281.25,36030.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951561450958252,1.0,0.0,0.0,3.6527583599090576,3.652782440185547,8.902975423552562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.32421875,0.0,1536.467529296875,1895.4371337890625,0.0,3358.391845703125,0.9059270620346068,1.0,0.0,3.0,1.0,0.0
12141780,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8777371644973755,0.4701161086559295,0.4254383742809295,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.898841142654419,0.5053936839103699,0.4802142977714538,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.7727116942405701,0.3175579905509949,0.2245225012302398,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.7416409850120544,0.2791135013103485,0.2680173218250274,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.6567028164863586,0.1929689943790435,0.8870018720626831,285.1439819335937,284.95001220703125,300.2302551269531,289.2635192871094,298.2359313964844,297.2265014648437,285.1458740234375,1.0,0.5498883724212646,0.4557476341724396,0.4557476341724396,1.0,1.0,-2.743746042251587,0.9228382706642152,1.820907711982727,0.2552284002304077,0.9041692018508912,0.9041692018508912,0.0,172.3767547607422,180.0,37899.66015625,0.0,1981.483154296875,1.0,281.2416381835937,283.7142333984375,292.2055358886719,294.6102294921875,293.1499938964844,293.1499938964844,280.95001220703125,35822.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798844814300537,1.0,0.0,0.0,3.658680677413941,3.6587047576904297,8.93186893335951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.27099609375,0.0,1541.5133056640625,1895.4371337890625,0.0,3215.497802734375,0.9071163535118104,1.0,0.0,3.0,1.0,0.0
12141840,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8777371644973755,0.4701161086559295,0.4254383742809295,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.898841142654419,0.5053936839103699,0.4802142977714538,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.7727116942405701,0.3175579905509949,0.2245225012302398,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.7416409850120544,0.2791135013103485,0.2680173218250274,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.6567028164863586,0.1929689943790435,0.8870018720626831,285.1439819335937,284.95001220703125,300.2302551269531,289.2635192871094,298.2359313964844,297.2265014648437,285.1458740234375,1.0,0.5498883724212646,0.4557476341724396,0.4557476341724396,1.0,1.0,-2.743746042251587,0.9228382706642152,1.820907711982727,0.2552284002304077,0.9041692018508912,0.9041692018508912,0.0,172.3767547607422,180.0,37899.66015625,0.0,1981.483154296875,1.0,281.2416381835937,283.7142333984375,292.2055358886719,294.6102294921875,293.1499938964844,293.1499938964844,280.95001220703125,35822.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798844814300537,1.0,0.0,0.0,3.658680677413941,3.6587047576904297,8.93186893335951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.27099609375,0.0,1541.5133056640625,1895.4371337890625,0.0,3215.497802734375,0.9071163535118104,1.0,0.0,3.0,1.0,0.0
12141900,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.876333475112915,0.4693782031536102,0.4251610040664673,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8985481262207031,0.5066866874694824,0.4817143678665161,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7725558280944824,0.3184514343738556,0.225302904844284,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7412362694740295,0.2795919179916382,0.2686408460140228,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6560958623886108,0.1931023299694061,0.8881903290748596,285.0214538574219,284.95001220703125,300.2381896972656,289.25640869140625,298.24053955078125,297.229736328125,285.01300048828125,1.0,0.5511585474014282,0.4555555880069732,0.4555555880069732,1.0,1.0,-2.748335838317871,0.9242419600486756,1.8240939378738403,0.2554870545864105,0.9034906029701232,0.9034906029701232,0.0,173.51235961914062,180.0,38829.64453125,0.0,1994.0750732421875,1.0,280.99853515625,283.55078125,292.2884216308594,294.8387756347656,293.1499938964844,293.1499938964844,280.95001220703125,35871.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877320885658264,1.0,0.0,0.0,3.661378860473633,3.661402940750122,8.945046943154011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.43115234375,0.0,1544.9019775390625,1895.4371337890625,0.0,3288.991943359375,0.9076985120773317,1.0,0.0,3.0,1.0,0.0
12141960,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.87372225522995,0.4680351614952087,0.4242251217365265,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8971456289291382,0.5074979662895203,0.4827145934104919,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.771428644657135,0.3189882338047027,0.2258193045854568,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7400025725364685,0.2797726988792419,0.268987089395523,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6547040343284607,0.1930067539215088,0.8884865641593933,284.9736328125,284.95001220703125,300.2460632324219,289.2491455078125,298.2416381835937,297.2279357910156,284.9721984863281,1.0,0.5523369908332825,0.4553665220737457,0.4553665220737457,1.0,1.0,-2.7498114109039307,0.9244243502616882,1.8253870010375977,0.2552884221076965,0.9031299948692322,0.9031299948692322,0.0,175.13189697265625,183.0,38948.546875,0.0,2004.0107421875,1.0,280.9573669433594,283.50225830078125,292.2945556640625,294.8283386230469,293.1499938964844,293.1499938964844,280.6499938964844,35934.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933827877044678,1.0,0.0,0.0,3.66196608543396,3.661990165710449,8.947916398938105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.04931640625,0.0,1546.0318603515625,1895.4371337890625,0.0,3341.828369140625,0.907900333404541,1.0,0.0,3.0,1.0,0.0
12142020,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8669980764389038,0.4644878208637237,0.4214497804641723,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.8928223252296448,0.5082892775535583,0.4838634133338928,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.7678348422050476,0.3194496929645538,0.2263923734426498,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.7363460659980774,0.2795623242855072,0.2691221237182617,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6507222056388855,0.1923227310180664,0.8869049549102783,284.7776794433594,284.95001220703125,300.2616577148437,289.2340393066406,298.2386474609375,297.2172241210937,284.7758178710937,1.0,0.5543357729911804,0.454988420009613,0.454988420009613,1.0,1.0,-2.7468128204345703,0.9224554896354676,1.824357390403748,0.2539318203926086,0.8992378115653992,0.8992378115653992,0.0,178.96669006347656,186.0,39896.796875,0.0,2017.197509765625,1.0,280.65802001953125,283.2684631347656,292.2966003417969,294.91265869140625,293.1499938964844,293.1499938964844,280.95001220703125,36144.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095343351364136,1.0,0.0,0.0,3.657340288162232,3.6573643684387207,8.925324550546065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.10498046875,0.0,1542.4315185546875,1895.4371337890625,0.0,3492.281494140625,0.9069994688034058,1.0,0.0,3.0,1.0,0.0
12142080,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.8669980764389038,0.4644878208637237,0.4214497804641723,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.8928223252296448,0.5082892775535583,0.4838634133338928,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.7678348422050476,0.3194496929645538,0.2263923734426498,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.7363460659980774,0.2795623242855072,0.2691221237182617,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6507222056388855,0.1923227310180664,0.8869049549102783,284.7776794433594,284.95001220703125,300.2616577148437,289.2340393066406,298.2386474609375,297.2172241210937,284.7758178710937,1.0,0.5543357729911804,0.454988420009613,0.454988420009613,1.0,1.0,-2.7468128204345703,0.9224554896354676,1.824357390403748,0.2539318203926086,0.8992378115653992,0.8992378115653992,0.0,178.96669006347656,186.0,39896.796875,0.0,2017.197509765625,1.0,280.65802001953125,283.2684631347656,292.2966003417969,294.91265869140625,293.1499938964844,293.1499938964844,280.95001220703125,36144.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095343351364136,1.0,0.0,0.0,3.657340288162232,3.6573643684387207,8.925324550546065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.10498046875,0.0,1542.4315185546875,1895.4371337890625,0.0,3492.281494140625,0.9069994688034058,1.0,0.0,3.0,1.0,0.0
12142140,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8617553114891052,0.4626159369945526,0.4193456768989563,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.889690637588501,0.5101574659347534,0.4853191971778869,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7653022408485413,0.3207647800445556,0.2271518409252166,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7335108518600464,0.2799086272716522,0.2693280577659607,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.647446870803833,0.1919777393341064,0.8851145505905151,284.9479064941406,284.95001220703125,300.27703857421875,289.2182312011719,298.2431335449219,297.2175598144531,284.949462890625,1.0,0.5561304092407227,0.4546103179454803,0.4546103179454803,1.0,1.0,-2.7450320720672607,0.9209815859794616,1.8240504264831543,0.2525824010372162,0.9005711078643799,0.9005711078643799,0.0,182.1670379638672,189.0,38870.59375,0.0,2029.344482421875,1.0,280.9420471191406,283.4806823730469,292.1811218261719,294.66778564453125,293.1499938964844,293.1499938964844,280.6499938964844,36030.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977332711219788,1.0,0.0,0.0,3.655327081680298,3.655351161956787,8.915502007766918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.96337890625,0.0,1539.3349609375,1895.4371337890625,0.0,3382.445556640625,0.9065020084381104,1.0,0.0,3.0,1.0,0.0
