time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142200,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8617553114891052,0.4626159369945526,0.4193456768989563,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.889690637588501,0.5101574659347534,0.4853191971778869,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7653022408485413,0.3207647800445556,0.2271518409252166,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7335108518600464,0.2799086272716522,0.2693280577659607,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.647446870803833,0.1919777393341064,0.8851145505905151,284.9479064941406,284.95001220703125,300.27703857421875,289.2182312011719,298.2431335449219,297.2175598144531,284.949462890625,1.0,0.5561304092407227,0.4546103179454803,0.4546103179454803,1.0,1.0,-2.7450320720672607,0.9209815859794616,1.8240504264831543,0.2525824010372162,0.9005711078643799,0.9005711078643799,0.0,182.1670379638672,189.0,38870.59375,0.0,2029.344482421875,1.0,280.9420471191406,283.4806823730469,292.1811218261719,294.66778564453125,293.1499938964844,293.1499938964844,280.6499938964844,36030.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977332711219788,1.0,0.0,0.0,3.655327081680298,3.655351161956787,8.915502007766918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.96337890625,0.0,1539.3349609375,1895.4371337890625,0.0,3382.445556640625,0.9065020084381104,1.0,0.0,3.0,1.0,0.0
12142260,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.8572595119476318,0.4600376188755035,0.417558491230011,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.887242317199707,0.5115494728088379,0.4870603382587433,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7634448409080505,0.3218155205249786,0.2281332463026046,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7312518954277039,0.2800610661506653,0.2697646021842956,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6448061466217041,0.1915519684553146,0.8843404650688171,284.7742919921875,284.95001220703125,300.29217529296875,289.2018127441406,298.2452392578125,297.2141418457031,284.772705078125,1.0,0.5580591559410095,0.4543363153934479,0.4543363153934479,1.0,1.0,-2.7457571029663086,0.920682430267334,1.825074553489685,0.2520671188831329,0.896842896938324,0.896842896938324,0.0,185.155029296875,192.0,39820.18359375,0.0,2044.49072265625,1.0,280.6576843261719,283.2686462402344,292.2363586425781,294.83087158203125,293.1499938964844,293.1499938964844,280.95001220703125,36190.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083454608917236,1.0,0.0,0.0,3.6491405963897705,3.64916467666626,8.885348847798014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.9814453125,0.0,1533.6353759765625,1895.4371337890625,0.0,3481.24267578125,0.9052016139030457,1.0,0.0,3.0,1.0,0.0
12142320,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.8572595119476318,0.4600376188755035,0.417558491230011,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.887242317199707,0.5115494728088379,0.4870603382587433,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7634448409080505,0.3218155205249786,0.2281332463026046,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7312518954277039,0.2800610661506653,0.2697646021842956,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.6448061466217041,0.1915519684553146,0.8843404650688171,284.7742919921875,284.95001220703125,300.29217529296875,289.2018127441406,298.2452392578125,297.2141418457031,284.772705078125,1.0,0.5580591559410095,0.4543363153934479,0.4543363153934479,1.0,1.0,-2.7457571029663086,0.920682430267334,1.825074553489685,0.2520671188831329,0.896842896938324,0.896842896938324,0.0,185.155029296875,192.0,39820.18359375,0.0,2044.49072265625,1.0,280.6576843261719,283.2686462402344,292.2363586425781,294.83087158203125,293.1499938964844,293.1499938964844,280.95001220703125,36190.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083454608917236,1.0,0.0,0.0,3.6491405963897705,3.64916467666626,8.885348847798014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.9814453125,0.0,1533.6353759765625,1895.4371337890625,0.0,3481.24267578125,0.9052016139030457,1.0,0.0,3.0,1.0,0.0
12142380,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8530475497245789,0.4585201144218445,0.415852814912796,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8849697709083557,0.5136415958404541,0.4887781143188476,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7617774605751038,0.3234526515007019,0.229141965508461,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.72911536693573,0.2806043624877929,0.2701750993728637,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6422878503799438,0.1913919001817703,0.8834009170532227,284.9477233886719,284.95001220703125,300.3070373535156,289.18475341796875,298.2519226074219,297.217529296875,284.9493713378906,1.0,0.5599328279495239,0.4540623426437378,0.4540623426437378,1.0,1.0,-2.746339797973633,0.9203474521636964,1.825992226600647,0.2513882219791412,0.8981973528862,0.8981973528862,0.0,188.03810119628903,195.0,38820.4140625,0.0,2058.934814453125,1.0,280.9419860839844,283.4835510253906,292.1455078125,294.6233825683594,293.1499938964844,293.1499938964844,281.25,36055.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966261744499207,1.0,0.0,0.0,3.6461915969848633,3.646215438842773,8.870993042364717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.8916015625,0.0,1529.3486328125,1895.4371337890625,0.0,3372.114990234375,0.9044780135154724,1.0,0.0,3.0,1.0,0.0
12142440,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8530475497245789,0.4585201144218445,0.415852814912796,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8849697709083557,0.5136415958404541,0.4887781143188476,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7617774605751038,0.3234526515007019,0.229141965508461,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.72911536693573,0.2806043624877929,0.2701750993728637,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6422878503799438,0.1913919001817703,0.8834009170532227,284.9477233886719,284.95001220703125,300.3070373535156,289.18475341796875,298.2519226074219,297.217529296875,284.9493713378906,1.0,0.5599328279495239,0.4540623426437378,0.4540623426437378,1.0,1.0,-2.746339797973633,0.9203474521636964,1.825992226600647,0.2513882219791412,0.8981973528862,0.8981973528862,0.0,188.03810119628903,195.0,38820.4140625,0.0,2058.934814453125,1.0,280.9419860839844,283.4835510253906,292.1455078125,294.6233825683594,293.1499938964844,293.1499938964844,281.25,36055.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966261744499207,1.0,0.0,0.0,3.6461915969848633,3.646215438842773,8.870993042364717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.8916015625,0.0,1529.3486328125,1895.4371337890625,0.0,3372.114990234375,0.9044780135154724,1.0,0.0,3.0,1.0,0.0
12142500,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8517859578132629,0.4583060145378113,0.4155185222625732,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8846242427825928,0.5151368379592896,0.4900614619255066,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7616659998893738,0.3246466219425201,0.2299044132232666,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7286626100540161,0.2811762988567352,0.270648181438446,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.6416341066360474,0.1915614604949951,0.883933961391449,285.091064453125,284.95001220703125,300.3143615722656,289.17596435546875,298.2582092285156,297.2234191894531,285.1004638671875,1.0,0.5610325932502747,0.4539253711700439,0.4539253711700439,1.0,1.0,-2.749602794647217,0.921342670917511,1.828260064125061,0.2515290677547455,0.9005168080329895,0.9005168080329895,0.0,189.1644897460937,195.0,37945.80078125,0.0,2069.482177734375,1.0,281.1984558105469,283.6659851074219,292.098876953125,294.46435546875,293.1499938964844,293.1499938964844,281.25,35936.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869468569755554,1.0,0.0,0.0,3.647627115249634,3.647651195526123,8.877980235411087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.4560546875,0.0,1530.055908203125,1895.4371337890625,0.0,3281.6435546875,0.904756724834442,1.0,0.0,3.0,1.0,0.0
12142560,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.8510346412658691,0.4583451449871063,0.415525883436203,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.8847690224647522,0.5168634057044983,0.4916454553604126,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.7620081305503845,0.3260428309440613,0.2308506667613983,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7286038994789124,0.2819213569164276,0.2713220715522766,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.6413769721984863,0.1918883025646209,0.8852625489234924,285.14520263671875,284.95001220703125,300.3216247558594,289.16705322265625,298.2659606933594,297.23150634765625,285.14703369140625,1.0,0.5622897148132324,0.4537540078163147,0.4537540078163147,1.0,1.0,-2.7550570964813232,0.9231262803077698,1.8319306373596191,0.2519506216049194,0.9024030566215516,0.9024030566215516,0.0,190.11875915527344,198.0,37896.671875,0.0,2082.799072265625,1.0,281.2420959472656,283.7193908691406,292.1127014160156,294.5160522460937,293.1499938964844,293.1499938964844,280.95001220703125,35833.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823589086532593,1.0,0.0,0.0,3.651675701141357,3.651699781417847,8.897699217413901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.05908203125,0.0,1533.783935546875,1895.4371337890625,0.0,3238.68310546875,0.9055574536323548,1.0,0.0,3.0,1.0,0.0
12142620,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.847892165184021,0.4565623998641968,0.4145749807357788,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8834943175315857,0.5188966393470764,0.4941037893295288,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7613787055015564,0.3278246521949768,0.2324040234088897,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7273899912834167,0.2826377153396606,0.2723555266857147,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6399352550506592,0.1920202672481537,0.8872030377388,284.9759216308594,284.95001220703125,300.3359680175781,289.1488037109375,298.2714233398437,297.2331848144531,284.9743957519531,1.0,0.5648508071899414,0.4534113109111786,0.4534113109111786,1.0,1.0,-2.7623207569122314,0.9252306818962096,1.8370901346206665,0.2524525821208954,0.901394248008728,0.901394248008728,0.0,192.9080047607422,186.0,38954.62109375,0.0,2107.747802734375,1.0,280.9579467773437,283.5084533691406,292.19744873046875,294.7315673828125,293.1499938964844,293.1499938964844,280.6499938964844,35939.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966395258903503,1.0,0.0,0.0,3.654750108718872,3.654774188995361,8.912687121664931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.84423828125,0.0,1538.00732421875,1895.4371337890625,0.0,3372.239990234375,0.9062894582748412,1.0,0.0,3.0,1.0,0.0
12142680,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.847892165184021,0.4565623998641968,0.4145749807357788,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8834943175315857,0.5188966393470764,0.4941037893295288,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7613787055015564,0.3278246521949768,0.2324040234088897,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7273899912834167,0.2826377153396606,0.2723555266857147,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6399352550506592,0.1920202672481537,0.8872030377388,284.9759216308594,284.95001220703125,300.3359680175781,289.1488037109375,298.2714233398437,297.2331848144531,284.9743957519531,1.0,0.5648508071899414,0.4534113109111786,0.4534113109111786,1.0,1.0,-2.7623207569122314,0.9252306818962096,1.8370901346206665,0.2524525821208954,0.901394248008728,0.901394248008728,0.0,192.9080047607422,186.0,38954.62109375,0.0,2107.747802734375,1.0,280.9579467773437,283.5084533691406,292.19744873046875,294.7315673828125,293.1499938964844,293.1499938964844,280.6499938964844,35939.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966395258903503,1.0,0.0,0.0,3.654750108718872,3.654774188995361,8.912687121664931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.84423828125,0.0,1538.00732421875,1895.4371337890625,0.0,3372.239990234375,0.9062894582748412,1.0,0.0,3.0,1.0,0.0
12142740,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.8483343720436096,0.4533281922340393,0.4118443429470062,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8864749073982239,0.5195688009262085,0.4949041903018951,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.7641379237174988,0.3286232352256775,0.2330302596092224,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7291811108589172,0.2824675738811493,0.2722851634025574,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.6410790085792542,0.1914233565330505,0.8848441243171692,284.7784118652344,284.95001220703125,300.3500061035156,289.1300048828125,298.26763916015625,297.22216796875,284.77642822265625,1.0,0.562445878982544,0.4530685842037201,0.4530685842037201,1.0,1.0,-2.7578437328338623,0.9227312207221984,1.8351125717163088,0.2511940002441406,0.8975029587745667,0.8975029587745667,0.0,190.51112365722656,174.0,39886.875,0.0,2089.16357421875,1.0,280.6580810546875,283.2732849121094,292.1947326660156,294.8107604980469,293.1499938964844,293.1499938964844,280.95001220703125,36148.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132411479949952,1.0,0.0,0.0,3.649970769882202,3.6499948501586914,8.889392120181583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.826171875,0.0,1534.2471923828125,1895.4371337890625,0.0,3526.657958984375,0.9053540825843812,1.0,0.0,3.0,1.0,0.0
12142800,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.8483343720436096,0.4533281922340393,0.4118443429470062,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8864749073982239,0.5195688009262085,0.4949041903018951,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.7641379237174988,0.3286232352256775,0.2330302596092224,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.7291811108589172,0.2824675738811493,0.2722851634025574,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.6410790085792542,0.1914233565330505,0.8848441243171692,284.7784118652344,284.95001220703125,300.3500061035156,289.1300048828125,298.26763916015625,297.22216796875,284.77642822265625,1.0,0.562445878982544,0.4530685842037201,0.4530685842037201,1.0,1.0,-2.7578437328338623,0.9227312207221984,1.8351125717163088,0.2511940002441406,0.8975029587745667,0.8975029587745667,0.0,190.51112365722656,174.0,39886.875,0.0,2089.16357421875,1.0,280.6580810546875,283.2732849121094,292.1947326660156,294.8107604980469,293.1499938964844,293.1499938964844,280.95001220703125,36148.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132411479949952,1.0,0.0,0.0,3.649970769882202,3.6499948501586914,8.889392120181583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.826171875,0.0,1534.2471923828125,1895.4371337890625,0.0,3526.657958984375,0.9053540825843812,1.0,0.0,3.0,1.0,0.0
12142860,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8613560199737549,0.4558292031288147,0.4123319685459137,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9029064774513244,0.5256414413452148,0.4988331794738769,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7792648077011108,0.3346806168556213,0.2359883040189743,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7420534491539001,0.2873845398426056,0.2752647399902344,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6536933183670044,0.1959104835987091,0.8970832824707031,284.97430419921875,284.95001220703125,300.3634338378906,289.107666015625,298.3005676269531,297.2634582519531,284.9775085449219,1.0,0.5592663288116455,0.4526770114898681,0.4526770114898681,1.0,1.0,-2.784956693649292,0.9325463771820068,1.852410197257996,0.2540197968482971,0.8993071913719177,0.8993071913719177,0.0,179.9635009765625,162.0,39219.37109375,0.0,2083.566162109375,1.0,280.9419860839844,283.506591796875,292.0765075683594,294.5746765136719,293.1499938964844,293.1499938964844,281.25,36011.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902402937412262,1.0,0.0,0.0,3.648406744003296,3.648430824279785,8.881775102054235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.51708984375,0.0,1531.48388671875,1895.4371337890625,0.0,3425.972900390625,0.904946744441986,1.0,0.0,3.0,1.0,0.0
12142920,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8613560199737549,0.4558292031288147,0.4123319685459137,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9029064774513244,0.5256414413452148,0.4988331794738769,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7792648077011108,0.3346806168556213,0.2359883040189743,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7420534491539001,0.2873845398426056,0.2752647399902344,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.6536933183670044,0.1959104835987091,0.8970832824707031,284.97430419921875,284.95001220703125,300.3634338378906,289.107666015625,298.3005676269531,297.2634582519531,284.9775085449219,1.0,0.5592663288116455,0.4526770114898681,0.4526770114898681,1.0,1.0,-2.784956693649292,0.9325463771820068,1.852410197257996,0.2540197968482971,0.8993071913719177,0.8993071913719177,0.0,179.9635009765625,162.0,39219.37109375,0.0,2083.566162109375,1.0,280.9419860839844,283.506591796875,292.0765075683594,294.5746765136719,293.1499938964844,293.1499938964844,281.25,36011.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902402937412262,1.0,0.0,0.0,3.648406744003296,3.648430824279785,8.881775102054235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.51708984375,0.0,1531.48388671875,1895.4371337890625,0.0,3425.972900390625,0.904946744441986,1.0,0.0,3.0,1.0,0.0
12142980,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.8789424896240234,0.4580140113830566,0.4138327538967132,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.925609529018402,0.5313141942024231,0.5036975741386414,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.7984969615936279,0.3400925993919372,0.2394504994153976,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7587253451347351,0.2915111184120178,0.2787839472293854,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.670292317867279,0.199569895863533,0.9118149876594543,285.1959228515625,284.95001220703125,300.3759155273437,289.0791015625,298.3275756835937,297.2961730957031,285.1986694335937,1.0,0.5561845302581787,0.4522854387760162,0.4522854387760162,1.0,1.0,-2.8187148571014404,0.9448692202568054,1.8738455772399905,0.2585011720657348,0.9043753147125244,0.9043753147125244,0.0,168.33721923828125,150.0,38590.078125,0.0,2083.40771484375,1.0,281.2416076660156,283.76007080078125,292.0382080078125,294.4786682128906,293.1499938964844,293.1499938964844,280.95001220703125,35768.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906316757202148,1.0,0.0,0.0,3.656287908554077,3.6563119888305664,8.92018931608618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.94970703125,0.0,1538.43701171875,1895.4371337890625,0.0,3316.114501953125,0.906547784805298,1.0,0.0,3.0,1.0,0.0
12143040,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960144042969,0.8789424896240234,0.4580140113830566,0.4138327538967132,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.925609529018402,0.5313141942024231,0.5036975741386414,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.7984969615936279,0.3400925993919372,0.2394504994153976,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7587253451347351,0.2915111184120178,0.2787839472293854,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.670292317867279,0.199569895863533,0.9118149876594543,285.1959228515625,284.95001220703125,300.3759155273437,289.0791015625,298.3275756835937,297.2961730957031,285.1986694335937,1.0,0.5561845302581787,0.4522854387760162,0.4522854387760162,1.0,1.0,-2.8187148571014404,0.9448692202568054,1.8738455772399905,0.2585011720657348,0.9043753147125244,0.9043753147125244,0.0,168.33721923828125,150.0,38590.078125,0.0,2083.40771484375,1.0,281.2416076660156,283.76007080078125,292.0382080078125,294.4786682128906,293.1499938964844,293.1499938964844,280.95001220703125,35768.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906316757202148,1.0,0.0,0.0,3.656287908554077,3.6563119888305664,8.92018931608618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.94970703125,0.0,1538.43701171875,1895.4371337890625,0.0,3316.114501953125,0.906547784805298,1.0,0.0,3.0,1.0,0.0
12143100,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8879984021186829,0.4583241641521454,0.4142867624759674,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.937621533870697,0.5334969162940979,0.5058525204658508,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.808171272277832,0.3422510325908661,0.2409790605306625,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.7673721313476562,0.2930817008018493,0.280258446931839,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6787548065185547,0.2009683698415756,0.917857587337494,285.0824279785156,284.95001220703125,300.3818359375,289.0626220703125,298.335693359375,297.30499267578125,285.0750732421875,1.0,0.5544734001159668,0.4520896673202514,0.4520896673202514,1.0,1.0,-2.832733631134033,0.9498964548110962,1.8828372955322263,0.2603783309459686,0.9041924476623536,0.9041924476623536,0.0,162.8174591064453,150.0,39641.953125,0.0,2079.925537109375,1.0,280.99859619140625,283.60382080078125,292.11376953125,294.7098083496094,293.1499938964844,293.1499938964844,280.95001220703125,35803.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005134105682373,1.0,0.0,0.0,3.6603317260742174,3.660355806350708,8.939931603890727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.609375,0.0,1543.2222900390625,1895.4371337890625,0.0,3408.36962890625,0.9074217081069946,1.0,0.0,3.0,1.0,0.0
12143160,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8960603475570679,0.4579330384731293,0.4139803946018219,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9483348727226256,0.5350446701049805,0.5073339939117432,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8165478110313416,0.3439033329486847,0.2421155869960785,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7753508687019348,0.2941953837871551,0.2812799513339996,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6864525079727173,0.2019632458686828,0.9221115112304688,285.04205322265625,284.95001220703125,300.38751220703125,289.0447082519531,298.3382263183594,297.30694580078125,285.04119873046875,1.0,0.5524563789367676,0.4515694379806518,0.4515694379806518,1.0,1.0,-2.841862916946411,0.9523443579673768,1.8895186185836792,0.2608552575111389,0.9043641090393066,0.9043641090393066,0.0,157.79754638671875,138.0,39852.13671875,0.0,2070.712890625,1.0,280.9573669433594,283.5603332519531,292.10986328125,294.697265625,293.1499938964844,293.1499938964844,280.6499938964844,35853.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908176600933075,1.0,0.0,0.0,3.662518739700317,3.662542819976807,8.950618166636559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.74951171875,0.0,1546.0423583984375,1895.4371337890625,0.0,3479.673828125,0.9079716205596924,1.0,0.0,3.0,1.0,0.0
12143220,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.911981463432312,0.4560861587524414,0.4122531712055206,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9677584171295166,0.5370177030563354,0.5091226100921631,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8321273326873779,0.3463169038295746,0.2436977624893188,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7908822298049927,0.2955347299575805,0.2824167013168335,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7009757161140442,0.2030956000089645,0.9265661835670472,284.8569030761719,284.95001220703125,300.3981628417969,289.0048828125,298.3353576660156,297.3003845214844,284.8554382324219,1.0,0.5474978685379028,0.4505289494991302,0.4505289494991302,1.0,1.0,-2.850572347640991,0.9534154534339904,1.897156834602356,0.2602006196975708,0.9015990495681764,0.9015990495681764,0.0,148.2091827392578,126.0,40952.08203125,0.0,2038.5283203125,1.0,280.6582946777344,283.3343505859375,292.0849609375,294.7664489746094,293.1499938964844,293.1499938964844,280.3500061035156,36041.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927848756313324,1.0,0.0,0.0,3.661672592163086,3.661696672439575,8.946482239480247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.05322265625,0.0,1546.501708984375,1895.4371337890625,0.0,3661.406982421875,0.907901406288147,1.0,0.0,3.0,1.0,0.0
12143280,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.911981463432312,0.4560861587524414,0.4122531712055206,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9677584171295166,0.5370177030563354,0.5091226100921631,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8321273326873779,0.3463169038295746,0.2436977624893188,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7908822298049927,0.2955347299575805,0.2824167013168335,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7009757161140442,0.2030956000089645,0.9265661835670472,284.8569030761719,284.95001220703125,300.3981628417969,289.0048828125,298.3353576660156,297.3003845214844,284.8554382324219,1.0,0.5474978685379028,0.4505289494991302,0.4505289494991302,1.0,1.0,-2.850572347640991,0.9534154534339904,1.897156834602356,0.2602006196975708,0.9015990495681764,0.9015990495681764,0.0,148.2091827392578,126.0,40952.08203125,0.0,2038.5283203125,1.0,280.6582946777344,283.3343505859375,292.0849609375,294.7664489746094,293.1499938964844,293.1499938964844,280.3500061035156,36041.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927848756313324,1.0,0.0,0.0,3.661672592163086,3.661696672439575,8.946482239480247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.05322265625,0.0,1546.501708984375,1895.4371337890625,0.0,3661.406982421875,0.907901406288147,1.0,0.0,3.0,1.0,0.0
12143340,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.9306507110595704,0.4535070359706878,0.4097211062908172,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632995605469,0.9857607483863832,0.5380887389183044,0.509922444820404,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.8487940430641174,0.3480348885059356,0.2447089105844497,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.8072525858879089,0.2961138784885406,0.2827329337596893,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.7154322266578674,0.2034420669078827,0.9270719885826112,284.6634826660156,284.95001220703125,300.4078674316406,288.9600524902344,298.3268737792969,297.28662109375,284.6618347167969,1.0,0.5413765907287598,0.449488490819931,0.449488490819931,1.0,1.0,-2.850700616836548,0.9511393904685974,1.8995612859725952,0.2582045793533325,0.8961923122406006,0.8961923122406006,0.0,138.5440673828125,114.0,41913.0234375,0.0,1991.76318359375,1.0,280.3580627441406,283.10418701171875,292.0260009765625,294.7745056152344,293.1499938964844,293.1499938964844,280.6499938964844,36284.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438226222991944,1.0,0.0,0.0,3.651850700378418,3.6518747806549072,8.898551868696813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.7734375,0.0,1537.35498046875,1895.4371337890625,0.0,3807.14501953125,0.9058654308319092,1.0,0.0,3.0,1.0,0.0
12143400,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634216308594,0.9306507110595704,0.4535070359706878,0.4097211062908172,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632995605469,0.9857607483863832,0.5380887389183044,0.509922444820404,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.8487940430641174,0.3480348885059356,0.2447089105844497,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.8072525858879089,0.2961138784885406,0.2827329337596893,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.7154322266578674,0.2034420669078827,0.9270719885826112,284.6634826660156,284.95001220703125,300.4078674316406,288.9600524902344,298.3268737792969,297.28662109375,284.6618347167969,1.0,0.5413765907287598,0.449488490819931,0.449488490819931,1.0,1.0,-2.850700616836548,0.9511393904685974,1.8995612859725952,0.2582045793533325,0.8961923122406006,0.8961923122406006,0.0,138.5440673828125,114.0,41913.0234375,0.0,1991.76318359375,1.0,280.3580627441406,283.10418701171875,292.0260009765625,294.7745056152344,293.1499938964844,293.1499938964844,280.6499938964844,36284.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438226222991944,1.0,0.0,0.0,3.651850700378418,3.6518747806549072,8.898551868696813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.7734375,0.0,1537.35498046875,1895.4371337890625,0.0,3807.14501953125,0.9058654308319092,1.0,0.0,3.0,1.0,0.0
12143460,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9527567625045776,0.4526965618133545,0.4080929160118103,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9990000128746032,0.5406351685523987,0.5048882961273193,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8689336180686951,0.3507671654224396,0.2460602521896362,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8249114751815796,0.2973308861255646,0.2832421958446502,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.730469286441803,0.2041282057762146,0.9275250434875488,284.83184814453125,284.95001220703125,300.4166564941406,288.9106140136719,298.3279113769531,297.2863464355469,284.83233642578125,1.0,0.5343042612075806,0.4489302039146423,0.4489302039146423,1.0,1.0,-2.8449718952178955,0.9475844502449036,1.8973875045776367,0.2567644715309143,0.8959840536117554,0.8959840536117554,0.0,128.73751831054688,117.0,40790.69921875,0.0,1935.231201171875,1.0,280.6419677734375,283.31561279296875,291.87774658203125,294.4893493652344,293.1499938964844,293.1499938964844,280.95001220703125,36187.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327916502952576,1.0,0.0,0.0,3.644055128097534,3.644078969955444,8.860600360094395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.52783203125,0.0,1527.9627685546875,1895.4371337890625,0.0,3706.703125,0.9040871262550354,1.0,0.0,3.0,1.0,0.0
12143520,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9527567625045776,0.4526965618133545,0.4080929160118103,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9990000128746032,0.5406351685523987,0.5048882961273193,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8689336180686951,0.3507671654224396,0.2460602521896362,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8249114751815796,0.2973308861255646,0.2832421958446502,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.730469286441803,0.2041282057762146,0.9275250434875488,284.83184814453125,284.95001220703125,300.4166564941406,288.9106140136719,298.3279113769531,297.2863464355469,284.83233642578125,1.0,0.5343042612075806,0.4489302039146423,0.4489302039146423,1.0,1.0,-2.8449718952178955,0.9475844502449036,1.8973875045776367,0.2567644715309143,0.8959840536117554,0.8959840536117554,0.0,128.73751831054688,117.0,40790.69921875,0.0,1935.231201171875,1.0,280.6419677734375,283.31561279296875,291.87774658203125,294.4893493652344,293.1499938964844,293.1499938964844,280.95001220703125,36187.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327916502952576,1.0,0.0,0.0,3.644055128097534,3.644078969955444,8.860600360094395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.52783203125,0.0,1527.9627685546875,1895.4371337890625,0.0,3706.703125,0.9040871262550354,1.0,0.0,3.0,1.0,0.0
12143580,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9633215069770812,0.4532317221164703,0.4081967175006866,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.5471941232681274,0.4894842505455017,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8809016942977905,0.354523092508316,0.2484040558338165,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8343483805656433,0.2993698120117187,0.2848320305347442,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7386231422424316,0.2054815292358398,0.9321025013923644,285.00982666015625,284.95001220703125,300.4245300292969,288.8570251464844,298.3455810546875,297.3115539550781,285.0110778808594,1.0,0.5308710932731628,0.4483718872070312,0.4483718872070312,1.0,1.0,-2.837310314178467,0.943397343158722,1.8939127922058103,0.2541400194168091,0.8982497453689575,0.8982497453689575,0.0,124.29844665527344,120.0,39624.21875,0.0,1901.1539306640625,1.0,280.9415283203125,283.5382080078125,291.8028564453125,294.3222045898437,293.1499938964844,293.1499938964844,281.25,36002.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918469488620758,1.0,0.0,0.0,3.6433277130126953,3.6433515548706055,8.857062994138687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.02587890625,0.0,1525.775146484375,1895.4371337890625,0.0,3575.027099609375,0.9038035869598388,1.0,0.0,3.0,1.0,0.0
12143640,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9633215069770812,0.4532317221164703,0.4081967175006866,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9990000128746032,0.5471941232681274,0.4894842505455017,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8809016942977905,0.354523092508316,0.2484040558338165,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8343483805656433,0.2993698120117187,0.2848320305347442,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7386231422424316,0.2054815292358398,0.9321025013923644,285.00982666015625,284.95001220703125,300.4245300292969,288.8570251464844,298.3455810546875,297.3115539550781,285.0110778808594,1.0,0.5308710932731628,0.4483718872070312,0.4483718872070312,1.0,1.0,-2.837310314178467,0.943397343158722,1.8939127922058103,0.2541400194168091,0.8982497453689575,0.8982497453689575,0.0,124.29844665527344,120.0,39624.21875,0.0,1901.1539306640625,1.0,280.9415283203125,283.5382080078125,291.8028564453125,294.3222045898437,293.1499938964844,293.1499938964844,281.25,36002.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918469488620758,1.0,0.0,0.0,3.6433277130126953,3.6433515548706055,8.857062994138687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.02587890625,0.0,1525.775146484375,1895.4371337890625,0.0,3575.027099609375,0.9038035869598388,1.0,0.0,3.0,1.0,0.0
12143700,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.967144787311554,0.4537233412265777,0.4084758460521698,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.9990000128746032,0.551275372505188,0.4840966463088989,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.8858686089515686,0.356614887714386,0.2497499138116836,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.8381684422492981,0.300575852394104,0.285839319229126,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.7419912815093994,0.2063420563936233,0.9353747367858888,285.1505432128906,284.95001220703125,300.4281311035156,288.8287658691406,298.3577575683594,297.3289489746094,285.1598815917969,1.0,0.5301505327224731,0.4480927586555481,0.4480927586555481,1.0,1.0,-2.8379266262054443,0.9430121779441832,1.894914507865905,0.2536791265010834,0.9009383916854858,0.9009383916854858,0.0,122.92613220214844,120.0,38742.23828125,0.0,1895.4993896484373,1.0,281.1984558105469,283.7196655273437,291.7508850097656,294.16143798828125,293.1499938964844,293.1499938964844,281.25,35876.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094827771186828,1.0,0.0,0.0,3.645952463150024,3.645976305007935,8.869829457580636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.18408203125,0.0,1527.7454833984375,1895.4371337890625,0.0,3491.802734375,0.9043412208557128,1.0,0.0,3.0,1.0,0.0
12143760,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.9705169796943665,0.4543893933296203,0.4090030193328857,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.9990000128746032,0.5556349158287048,0.4796074628829956,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.8905231356620789,0.3588598370552063,0.2512481212615967,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8417196869850159,0.3019110858440399,0.2870152592658996,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.7451703548431396,0.2073291689157486,0.9393751621246338,285.2040405273437,284.95001220703125,300.4314880371094,288.7996520996094,298.37139892578125,297.3480834960937,285.2055969238281,1.0,0.5299980640411377,0.4479449689388275,0.4479449689388275,1.0,1.0,-2.841182947158813,0.9439212083816528,1.8972618579864504,0.253891259431839,0.9032100439071656,0.9032100439071656,0.0,121.9130630493164,123.0,38712.3671875,0.0,1895.7718505859373,1.0,281.2423400878906,283.7735290527344,291.7518005371094,294.2055053710937,293.1499938964844,293.1499938964844,280.95001220703125,35765.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059420228004456,1.0,0.0,0.0,3.6512978076934814,3.65132188796997,8.895857490642811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.099609375,0.0,1532.8585205078125,1895.4371337890625,0.0,3458.90673828125,0.9054273962974548,1.0,0.0,3.0,1.0,0.0
12143820,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.972959578037262,0.4537390470504761,0.408962219953537,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.5626477599143982,0.4758147001266479,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8960333466529846,0.3621347844600677,0.2537798285484314,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8456166386604309,0.3036449551582336,0.2889187335968017,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7487745881080627,0.2086601257324218,0.9462131857872008,285.0283203125,284.95001220703125,300.4375,288.73895263671875,298.3861694335937,297.3677062988281,285.026611328125,1.0,0.5308947563171387,0.4476493597030639,0.4476493597030639,1.0,1.0,-2.8501272201538086,0.9467043876647948,1.9034228324890137,0.2548384666442871,0.9028281569480896,0.9028281569480896,0.0,121.34432220458984,141.0,39748.42578125,0.0,1907.2650146484373,1.0,280.95782470703125,283.55584716796875,291.79608154296875,294.38092041015625,293.1499938964844,293.1499938964844,280.6499938964844,35869.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220585823059082,1.0,0.0,0.0,3.656944751739502,3.656968832015991,8.923394716475741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.18017578125,0.0,1539.931884765625,1895.4371337890625,0.0,3608.144287109375,0.9067336320877076,1.0,0.0,3.0,1.0,0.0
12143880,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.972959578037262,0.4537390470504761,0.408962219953537,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.5626477599143982,0.4758147001266479,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8960333466529846,0.3621347844600677,0.2537798285484314,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8456166386604309,0.3036449551582336,0.2889187335968017,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7487745881080627,0.2086601257324218,0.9462131857872008,285.0283203125,284.95001220703125,300.4375,288.73895263671875,298.3861694335937,297.3677062988281,285.026611328125,1.0,0.5308947563171387,0.4476493597030639,0.4476493597030639,1.0,1.0,-2.8501272201538086,0.9467043876647948,1.9034228324890137,0.2548384666442871,0.9028281569480896,0.9028281569480896,0.0,121.34432220458984,141.0,39748.42578125,0.0,1907.2650146484373,1.0,280.95782470703125,283.55584716796875,291.79608154296875,294.38092041015625,293.1499938964844,293.1499938964844,280.6499938964844,35869.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220585823059082,1.0,0.0,0.0,3.656944751739502,3.656968832015991,8.923394716475741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.18017578125,0.0,1539.931884765625,1895.4371337890625,0.0,3608.144287109375,0.9067336320877076,1.0,0.0,3.0,1.0,0.0
12143940,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9610949754714966,0.4516720771789551,0.4074893891811371,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9990000128746032,0.5659950971603394,0.4919323623180389,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.888007640838623,0.3643674552440643,0.2555868029594421,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8377416729927063,0.3044184744358063,0.2899949550628662,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.741893470287323,0.2091763019561767,0.950115442276001,284.8486022949219,284.95001220703125,300.4425964355469,288.67535400390625,298.3837280273437,297.360595703125,284.8480529785156,1.0,0.5381457209587097,0.4473537504673004,0.4473537504673004,1.0,1.0,-2.875866174697876,0.956004559993744,1.9198614358901973,0.2579648792743683,0.8999555706977844,0.8999555706977844,0.0,126.62374877929688,144.0,40930.828125,0.0,1974.6092529296875,1.0,280.6580505371094,283.3362731933594,291.75146484375,294.42822265625,293.1499938964844,293.1499938964844,280.3500061035156,36057.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407551884651184,1.0,0.0,0.0,3.655376434326172,3.655400514602661,8.915742455428699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.81689453125,0.0,1539.5892333984375,1895.4371337890625,0.0,3779.3095703125,0.90650475025177,1.0,0.0,3.0,1.0,0.0
12144000,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9610949754714966,0.4516720771789551,0.4074893891811371,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9990000128746032,0.5659950971603394,0.4919323623180389,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.888007640838623,0.3643674552440643,0.2555868029594421,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8377416729927063,0.3044184744358063,0.2899949550628662,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.741893470287323,0.2091763019561767,0.950115442276001,284.8486022949219,284.95001220703125,300.4425964355469,288.67535400390625,298.3837280273437,297.360595703125,284.8480529785156,1.0,0.5381457209587097,0.4473537504673004,0.4473537504673004,1.0,1.0,-2.875866174697876,0.956004559993744,1.9198614358901973,0.2579648792743683,0.8999555706977844,0.8999555706977844,0.0,126.62374877929688,144.0,40930.828125,0.0,1974.6092529296875,1.0,280.6580505371094,283.3362731933594,291.75146484375,294.42822265625,293.1499938964844,293.1499938964844,280.3500061035156,36057.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407551884651184,1.0,0.0,0.0,3.655376434326172,3.655400514602661,8.915742455428699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.81689453125,0.0,1539.5892333984375,1895.4371337890625,0.0,3779.3095703125,0.90650475025177,1.0,0.0,3.0,1.0,0.0
